Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
30-Jul-2018 22:10:00,10.000,Y,118.90,119.76,120.52,1.53,1.63,1.69,2.96%,0.21,0.14%,1.72%,0.05%,1.90%,0.03%,0.69%,0.03%,1.17%,0.02%,0.31%,0.02%,0.34%,0.02%,0.27%,0.01%,0.10%,0.01%,0.08%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.05,0.14,0.01,0.12,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.28,119.36,119.74,4.10,5.51,19.04,3.02%,0.51,0.14%,1.69%,0.05%,2.00%,0.03%,0.76%,0.03%,1.16%,0.03%,0.33%,0.02%,0.36%,0.02%,0.29%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.11,0.47,0.03,0.12,0.01,0.08,0.01,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,237.40,238.54,239.14,0.00,0.00,0.00,2.98%,0.00,0.14%,1.71%,0.05%,1.95%,0.03%,0.72%,0.03%,1.16%,0.02%,0.32%,0.02%,0.35%,0.02%,0.28%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,828,0.774,636,516,59.94,60.01,60.09
30-Jul-2018 22:20:00,10.000,Y,119.00,119.86,120.46,1.54,1.80,3.12,2.88%,0.21,0.13%,1.62%,0.05%,1.88%,0.04%,0.70%,0.03%,1.13%,0.02%,0.30%,0.02%,0.33%,0.02%,0.27%,0.01%,0.09%,0.01%,0.08%,0.01%,0.02%,0.01%,0.05%,0.01%,0.06%,0.05,0.13,0.01,0.12,0.01,0.06,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.22,119.50,119.90,3.58,4.94,20.29,2.95%,0.45,0.14%,1.61%,0.05%,1.98%,0.04%,0.78%,0.03%,1.11%,0.03%,0.33%,0.02%,0.35%,0.02%,0.28%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.10,0.41,0.02,0.12,0.01,0.07,0.01,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,237.74,238.78,239.24,0.00,0.00,0.00,2.91%,0.00,0.13%,1.62%,0.05%,1.93%,0.04%,0.74%,0.03%,1.12%,0.02%,0.32%,0.02%,0.34%,0.02%,0.27%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,780,0.811,624,456,59.92,60.01,60.07
30-Jul-2018 22:30:00,10.000,Y,118.88,119.78,120.24,1.54,1.97,3.12,2.80%,0.20,0.11%,1.52%,0.04%,1.88%,0.03%,0.72%,0.02%,1.09%,0.02%,0.30%,0.02%,0.32%,0.01%,0.27%,0.01%,0.09%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.01%,0.05%,0.05,0.13,0.01,0.12,0.01,0.06,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.50,119.72,120.18,1.15,2.18,15.58,2.93%,0.14,0.11%,1.57%,0.05%,1.99%,0.03%,0.81%,0.02%,1.07%,0.02%,0.33%,0.02%,0.35%,0.01%,0.27%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.03,0.12,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,237.24,238.92,239.50,0.00,0.00,0.00,2.86%,0.00,0.11%,1.55%,0.05%,1.93%,0.03%,0.76%,0.02%,1.08%,0.02%,0.31%,0.02%,0.33%,0.01%,0.27%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.894,420,216,59.91,59.99,60.06
30-Jul-2018 22:40:00,10.000,Y,116.76,119.86,121.30,1.51,1.98,3.12,2.73%,0.19,0.14%,1.47%,0.05%,1.83%,0.04%,0.73%,0.03%,1.06%,0.03%,0.31%,0.02%,0.31%,0.02%,0.27%,0.01%,0.09%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.01%,0.06%,0.05,0.13,0.01,0.11,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.72,119.70,121.26,1.11,2.13,18.33,2.85%,0.14,0.14%,1.52%,0.05%,1.93%,0.04%,0.82%,0.03%,1.04%,0.03%,0.33%,0.02%,0.36%,0.02%,0.26%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.03,0.11,0.01,0.05,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,232.92,238.96,242.00,0.00,0.00,0.00,2.78%,0.00,0.14%,1.49%,0.05%,1.87%,0.04%,0.77%,0.03%,1.04%,0.03%,0.32%,0.02%,0.33%,0.02%,0.26%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.900,420,204,59.97,60.01,60.05
30-Jul-2018 22:50:00,10.000,Y,119.04,120.08,120.64,1.53,1.77,3.10,2.68%,0.18,0.15%,1.39%,0.06%,1.83%,0.04%,0.74%,0.03%,1.03%,0.02%,0.30%,0.02%,0.30%,0.02%,0.26%,0.01%,0.09%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.05,0.12,0.01,0.10,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.66,119.78,120.26,1.14,2.10,15.55,2.82%,0.13,0.15%,1.47%,0.06%,1.94%,0.04%,0.82%,0.03%,1.01%,0.02%,0.31%,0.02%,0.35%,0.02%,0.25%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.03,0.11,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,238.00,239.30,240.16,0.00,0.00,0.00,2.74%,0.00,0.15%,1.43%,0.06%,1.88%,0.04%,0.77%,0.03%,1.01%,0.02%,0.30%,0.02%,0.32%,0.02%,0.25%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.888,396,204,59.95,60.01,60.06
30-Jul-2018 23:00:00,10.000,Y,119.56,120.34,120.82,1.54,2.13,3.10,2.66%,0.19,0.13%,1.31%,0.05%,1.86%,0.03%,0.75%,0.03%,1.03%,0.02%,0.28%,0.02%,0.31%,0.02%,0.27%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.05,0.12,0.01,0.11,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.86,120.14,120.38,0.46,1.56,17.41,2.80%,0.13,0.13%,1.39%,0.05%,1.96%,0.03%,0.82%,0.03%,1.02%,0.02%,0.30%,0.02%,0.36%,0.02%,0.26%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.02,0.11,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,238.92,239.90,240.26,0.00,0.00,0.00,2.73%,0.00,0.13%,1.35%,0.05%,1.91%,0.03%,0.78%,0.03%,1.02%,0.02%,0.29%,0.02%,0.33%,0.01%,0.26%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.904,384,180,59.96,60.01,60.07
30-Jul-2018 23:10:00,10.000,Y,119.62,120.48,121.00,1.53,1.61,1.87,2.62%,0.17,0.11%,1.23%,0.05%,1.86%,0.03%,0.76%,0.02%,1.01%,0.02%,0.28%,0.02%,0.32%,0.01%,0.26%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.05,0.11,0.01,0.10,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.06,120.32,120.68,0.47,1.39,16.69,2.75%,0.14,0.11%,1.31%,0.05%,1.96%,0.03%,0.82%,0.02%,1.01%,0.02%,0.31%,0.02%,0.36%,0.02%,0.26%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.02,0.11,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,239.28,240.22,240.72,0.00,0.00,0.00,2.68%,0.00,0.11%,1.27%,0.05%,1.91%,0.03%,0.79%,0.02%,1.00%,0.02%,0.29%,0.01%,0.34%,0.01%,0.26%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.882,300,156,59.96,60.00,60.03
30-Jul-2018 23:20:00,10.000,Y,119.70,120.58,121.08,1.53,2.13,3.10,2.56%,0.18,0.12%,1.15%,0.05%,1.85%,0.03%,0.76%,0.02%,0.98%,0.02%,0.28%,0.02%,0.32%,0.01%,0.26%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.05,0.12,0.01,0.10,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.82,120.50,120.80,0.46,1.42,14.98,2.69%,0.14,0.12%,1.25%,0.05%,1.93%,0.03%,0.83%,0.02%,0.99%,0.02%,0.30%,0.02%,0.36%,0.02%,0.25%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.02,0.12,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,239.06,240.50,240.94,0.00,0.00,0.00,2.62%,0.00,0.12%,1.20%,0.05%,1.88%,0.03%,0.79%,0.02%,0.98%,0.02%,0.29%,0.02%,0.34%,0.01%,0.25%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.902,360,168,59.93,60.00,60.04
30-Jul-2018 23:30:00,10.000,Y,119.88,120.72,121.36,1.52,2.08,3.09,2.53%,0.17,0.12%,1.10%,0.05%,1.85%,0.03%,0.75%,0.02%,0.96%,0.02%,0.26%,0.02%,0.33%,0.01%,0.25%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.05,0.11,0.01,0.10,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.38,120.60,120.92,0.46,1.89,16.34,2.63%,0.15,0.12%,1.18%,0.05%,1.91%,0.03%,0.80%,0.02%,0.96%,0.02%,0.29%,0.02%,0.36%,0.02%,0.24%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.03,0.12,0.01,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,239.72,240.74,241.12,0.00,0.00,0.00,2.58%,0.00,0.12%,1.14%,0.05%,1.88%,0.03%,0.77%,0.02%,0.96%,0.02%,0.28%,0.02%,0.34%,0.01%,0.24%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.902,408,192,59.95,60.00,60.05
30-Jul-2018 23:40:00,10.000,Y,120.02,120.96,121.54,1.51,1.64,3.07,2.48%,0.16,0.13%,1.03%,0.05%,1.82%,0.04%,0.77%,0.03%,0.95%,0.02%,0.26%,0.02%,0.33%,0.01%,0.25%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.05,0.11,0.01,0.09,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.22,120.72,121.00,1.19,2.15,17.55,2.55%,0.13,0.13%,1.09%,0.05%,1.87%,0.03%,0.81%,0.03%,0.95%,0.02%,0.28%,0.02%,0.35%,0.02%,0.23%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.03,0.10,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,240.06,241.08,241.52,0.00,0.00,0.00,2.51%,0.00,0.13%,1.06%,0.05%,1.84%,0.03%,0.79%,0.03%,0.94%,0.02%,0.27%,0.02%,0.33%,0.01%,0.24%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.884,384,204,59.93,60.00,60.08
30-Jul-2018 23:50:00,10.000,Y,120.16,121.04,121.58,1.52,2.13,3.08,2.42%,0.17,0.12%,0.97%,0.05%,1.78%,0.03%,0.78%,0.03%,0.93%,0.02%,0.27%,0.02%,0.32%,0.01%,0.24%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.05,0.11,0.01,0.09,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.32,120.80,121.08,1.17,2.11,18.09,2.48%,0.13,0.12%,1.01%,0.05%,1.82%,0.03%,0.81%,0.03%,0.93%,0.02%,0.30%,0.02%,0.33%,0.01%,0.23%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.03,0.10,0.01,0.05,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,240.24,241.26,241.74,0.00,0.00,0.00,2.45%,0.00,0.12%,0.99%,0.05%,1.80%,0.03%,0.79%,0.02%,0.93%,0.02%,0.28%,0.01%,0.32%,0.01%,0.23%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.902,444,216,59.96,60.00,60.04
31-Jul-2018 00:00:00,10.000,Y,120.40,121.34,121.72,0.04,0.83,1.64,2.40%,0.08,0.15%,0.93%,0.05%,1.76%,0.04%,0.80%,0.03%,0.94%,0.03%,0.28%,0.02%,0.32%,0.02%,0.24%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.03,0.05,0.01,0.04,0.01,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.70,120.96,121.32,1.15,2.10,15.87,2.46%,0.13,0.15%,0.96%,0.06%,1.80%,0.04%,0.85%,0.03%,0.92%,0.03%,0.30%,0.02%,0.32%,0.02%,0.22%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.03,0.10,0.01,0.05,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,240.50,241.74,242.32,0.00,0.00,0.00,2.42%,0.00,0.15%,0.95%,0.05%,1.78%,0.04%,0.82%,0.03%,0.93%,0.03%,0.29%,0.02%,0.32%,0.02%,0.23%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.811,288,180,59.96,60.02,60.08
31-Jul-2018 00:10:00,10.000,Y,120.54,121.46,121.84,0.04,0.45,1.56,2.38%,0.01,0.16%,0.91%,0.06%,1.72%,0.04%,0.82%,0.03%,0.96%,0.03%,0.26%,0.02%,0.31%,0.02%,0.23%,0.02%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.86,121.06,121.44,0.47,1.95,16.83,2.43%,0.14,0.16%,0.94%,0.06%,1.77%,0.04%,0.86%,0.03%,0.94%,0.03%,0.27%,0.02%,0.31%,0.02%,0.22%,0.02%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.03,0.11,0.01,0.06,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,240.84,241.94,242.46,0.00,0.00,0.00,2.40%,0.00,0.16%,0.92%,0.06%,1.74%,0.04%,0.84%,0.03%,0.95%,0.03%,0.26%,0.02%,0.31%,0.02%,0.22%,0.02%,0.06%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.730,228,156,59.96,60.02,60.07
31-Jul-2018 00:20:00,10.000,Y,119.78,121.50,122.04,0.03,0.03,20.34,2.35%,0.00,0.15%,0.87%,0.06%,1.70%,0.04%,0.82%,0.03%,0.97%,0.03%,0.26%,0.02%,0.30%,0.02%,0.22%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.94,121.14,121.94,0.46,1.39,14.88,2.39%,0.14,0.15%,0.91%,0.06%,1.74%,0.04%,0.84%,0.03%,0.94%,0.03%,0.28%,0.02%,0.31%,0.02%,0.21%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.02,0.12,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.06,242.06,242.40,0.00,0.00,0.00,2.36%,0.00,0.15%,0.89%,0.06%,1.71%,0.04%,0.83%,0.03%,0.95%,0.03%,0.27%,0.02%,0.30%,0.02%,0.21%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,168,0.559,108,120,59.95,60.01,60.07
31-Jul-2018 00:30:00,10.000,Y,120.62,121.46,121.96,1.40,1.57,2.15,2.34%,0.14,0.11%,0.84%,0.04%,1.71%,0.03%,0.82%,0.02%,0.96%,0.02%,0.25%,0.01%,0.31%,0.01%,0.23%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.05,0.10,0.01,0.07,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120.12,121.24,121.52,0.46,1.41,14.98,2.41%,0.14,0.11%,0.93%,0.04%,1.78%,0.03%,0.82%,0.02%,0.93%,0.02%,0.28%,0.02%,0.32%,0.01%,0.21%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.02,0.12,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.12,242.10,242.48,0.00,0.00,0.00,2.37%,0.00,0.11%,0.88%,0.04%,1.74%,0.03%,0.82%,0.02%,0.94%,0.02%,0.27%,0.01%,0.31%,0.01%,0.22%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.877,300,168,59.96,59.99,60.03
31-Jul-2018 00:40:00,10.000,Y,120.00,121.18,121.94,1.50,2.10,3.08,2.31%,0.15,0.13%,0.81%,0.05%,1.70%,0.04%,0.82%,0.03%,0.94%,0.03%,0.24%,0.02%,0.30%,0.02%,0.23%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.05,0.10,0.01,0.08,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120.10,121.12,121.72,0.46,1.39,15.11,2.35%,0.14,0.14%,0.84%,0.05%,1.74%,0.03%,0.84%,0.03%,0.92%,0.03%,0.26%,0.02%,0.32%,0.02%,0.21%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.02,0.12,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.00,241.72,242.58,0.00,0.00,0.00,2.32%,0.00,0.14%,0.82%,0.05%,1.72%,0.04%,0.83%,0.03%,0.92%,0.03%,0.25%,0.02%,0.30%,0.02%,0.22%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.903,360,168,59.97,60.01,60.06
31-Jul-2018 00:50:00,10.000,Y,119.88,120.76,121.32,1.51,1.86,3.08,2.26%,0.15,0.13%,0.81%,0.04%,1.63%,0.03%,0.83%,0.03%,0.92%,0.02%,0.25%,0.02%,0.29%,0.02%,0.22%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.05,0.10,0.01,0.07,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.06,120.62,120.92,0.47,2.24,17.80,2.29%,0.14,0.13%,0.83%,0.05%,1.68%,0.03%,0.84%,0.03%,0.91%,0.03%,0.26%,0.02%,0.31%,0.02%,0.20%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.03,0.11,0.01,0.06,0.01,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.56,240.80,241.22,0.00,0.00,0.00,2.27%,0.00,0.13%,0.82%,0.05%,1.65%,0.03%,0.83%,0.03%,0.91%,0.02%,0.25%,0.02%,0.30%,0.02%,0.21%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.894,420,216,59.96,60.00,60.04
31-Jul-2018 01:00:00,10.000,Y,119.90,120.76,121.34,1.51,1.84,3.06,2.24%,0.15,0.13%,0.78%,0.05%,1.63%,0.03%,0.83%,0.03%,0.91%,0.02%,0.25%,0.02%,0.29%,0.01%,0.22%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.05,0.10,0.01,0.07,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.52,120.68,120.92,1.16,2.26,15.68,2.30%,0.13,0.13%,0.81%,0.05%,1.68%,0.03%,0.86%,0.02%,0.90%,0.03%,0.27%,0.02%,0.30%,0.02%,0.21%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.03,0.11,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.72,240.86,241.20,0.00,0.00,0.00,2.26%,0.00,0.13%,0.80%,0.05%,1.65%,0.03%,0.84%,0.03%,0.90%,0.02%,0.26%,0.02%,0.29%,0.02%,0.21%,0.01%,0.03%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.889,420,216,59.93,60.00,60.05
31-Jul-2018 01:10:00,10.000,Y,120.04,120.92,121.70,1.50,2.12,3.08,2.22%,0.15,0.12%,0.77%,0.04%,1.61%,0.03%,0.84%,0.02%,0.90%,0.02%,0.26%,0.02%,0.28%,0.01%,0.22%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.05,0.10,0.01,0.07,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.78,120.68,121.08,1.16,3.76,28.12,2.26%,0.27,0.12%,0.77%,0.04%,1.66%,0.03%,0.86%,0.02%,0.89%,0.02%,0.27%,0.01%,0.29%,0.02%,0.21%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.07,0.23,0.02,0.09,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,239.92,241.02,241.48,0.00,0.00,0.00,2.23%,0.00,0.12%,0.77%,0.04%,1.63%,0.03%,0.85%,0.02%,0.89%,0.02%,0.27%,0.01%,0.28%,0.01%,0.21%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,684,0.860,576,348,59.94,59.99,60.06
31-Jul-2018 01:20:00,10.000,Y,120.30,121.20,121.86,0.04,0.41,1.62,2.22%,0.04,0.12%,0.77%,0.04%,1.61%,0.03%,0.85%,0.03%,0.89%,0.02%,0.27%,0.01%,0.27%,0.01%,0.22%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.01,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.34,120.52,120.72,4.78,5.86,18.89,2.24%,0.46,0.12%,0.74%,0.04%,1.65%,0.03%,0.86%,0.02%,0.88%,0.02%,0.27%,0.02%,0.28%,0.02%,0.20%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.10,0.42,0.02,0.13,0.01,0.08,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,240.02,241.12,241.46,0.00,0.00,0.00,2.23%,0.00,0.12%,0.75%,0.04%,1.63%,0.03%,0.85%,0.02%,0.89%,0.02%,0.27%,0.02%,0.27%,0.01%,0.21%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,744,0.703,528,528,59.96,60.00,60.04
31-Jul-2018 01:30:00,10.000,Y,120.52,121.28,121.80,0.00,0.00,0.12,2.21%,0.00,0.14%,0.75%,0.05%,1.61%,0.04%,0.85%,0.03%,0.90%,0.03%,0.26%,0.02%,0.27%,0.01%,0.21%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.40,120.58,120.86,4.09,5.24,20.19,2.23%,0.40,0.14%,0.72%,0.05%,1.64%,0.03%,0.86%,0.03%,0.88%,0.03%,0.26%,0.02%,0.28%,0.02%,0.20%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.11,0.36,0.02,0.09,0.01,0.08,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.16,241.30,241.64,0.00,0.00,0.00,2.21%,0.00,0.14%,0.73%,0.05%,1.62%,0.03%,0.85%,0.03%,0.88%,0.03%,0.26%,0.02%,0.27%,0.01%,0.20%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,636,0.650,408,468,59.96,60.01,60.05
31-Jul-2018 01:40:00,10.000,Y,119.70,121.24,121.78,0.03,0.29,20.49,2.18%,0.02,0.15%,0.73%,0.06%,1.58%,0.04%,0.82%,0.03%,0.89%,0.03%,0.23%,0.02%,0.27%,0.02%,0.21%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.01,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.12,120.68,121.18,4.07,5.10,18.09,2.20%,0.38,0.15%,0.72%,0.06%,1.62%,0.04%,0.82%,0.03%,0.88%,0.03%,0.24%,0.02%,0.28%,0.02%,0.19%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.11,0.34,0.03,0.08,0.01,0.08,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.06,241.34,241.72,0.00,0.00,0.00,2.18%,0.00,0.15%,0.72%,0.06%,1.60%,0.04%,0.82%,0.03%,0.88%,0.03%,0.23%,0.02%,0.27%,0.02%,0.20%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,648,0.658,432,468,59.96,60.02,60.05
31-Jul-2018 01:50:00,10.000,Y,120.22,121.06,121.50,1.39,2.06,3.08,2.15%,0.14,0.09%,0.71%,0.03%,1.58%,0.03%,0.82%,0.02%,0.88%,0.02%,0.22%,0.01%,0.28%,0.01%,0.21%,0.01%,0.04%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.05,0.10,0.01,0.06,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.64,120.74,121.04,4.08,5.09,18.75,2.18%,0.38,0.09%,0.70%,0.03%,1.61%,0.03%,0.83%,0.02%,0.87%,0.02%,0.24%,0.01%,0.28%,0.01%,0.19%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.12,0.34,0.02,0.08,0.01,0.07,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.10,241.22,241.58,0.00,0.00,0.00,2.16%,0.00,0.09%,0.70%,0.03%,1.59%,0.03%,0.82%,0.02%,0.87%,0.02%,0.23%,0.01%,0.28%,0.01%,0.20%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,828,0.779,636,504,59.93,59.98,60.03
31-Jul-2018 02:00:00,10.000,Y,120.36,121.20,121.80,1.50,1.59,1.85,2.15%,0.14,0.12%,0.69%,0.05%,1.58%,0.03%,0.81%,0.03%,0.88%,0.02%,0.22%,0.02%,0.28%,0.01%,0.20%,0.01%,0.04%,0.01%,0.07%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.05,0.09,0.01,0.06,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.46,120.80,121.02,4.07,5.60,21.28,2.17%,0.43,0.13%,0.68%,0.05%,1.61%,0.03%,0.82%,0.03%,0.88%,0.02%,0.24%,0.02%,0.28%,0.02%,0.19%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.12,0.39,0.03,0.11,0.01,0.08,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.40,241.40,241.76,0.00,0.00,0.00,2.15%,0.00,0.12%,0.69%,0.05%,1.59%,0.03%,0.82%,0.03%,0.88%,0.02%,0.23%,0.02%,0.28%,0.02%,0.19%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,840,0.766,648,528,59.95,60.00,60.05
31-Jul-2018 02:10:00,10.000,Y,120.26,121.12,121.72,1.51,2.12,3.11,2.15%,0.14,0.12%,0.68%,0.04%,1.60%,0.03%,0.81%,0.02%,0.86%,0.02%,0.22%,0.01%,0.27%,0.01%,0.20%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.05,0.09,0.01,0.07,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.48,120.76,121.00,4.87,5.79,20.06,2.17%,0.46,0.12%,0.66%,0.04%,1.63%,0.03%,0.81%,0.02%,0.85%,0.02%,0.23%,0.01%,0.28%,0.02%,0.18%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.12,0.40,0.03,0.14,0.01,0.08,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.30,241.30,241.70,0.00,0.00,0.00,2.15%,0.00,0.12%,0.67%,0.04%,1.62%,0.03%,0.81%,0.02%,0.85%,0.02%,0.23%,0.01%,0.27%,0.01%,0.19%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,924,0.801,732,540,59.95,59.99,60.05
31-Jul-2018 02:20:00,10.000,Y,120.40,121.20,121.70,1.51,2.11,3.10,2.15%,0.14,0.16%,0.67%,0.06%,1.59%,0.04%,0.82%,0.03%,0.86%,0.03%,0.22%,0.02%,0.27%,0.02%,0.20%,0.01%,0.04%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.06%,0.05,0.09,0.01,0.07,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.36,120.80,121.10,4.83,5.77,18.93,2.16%,0.46,0.16%,0.66%,0.06%,1.62%,0.04%,0.83%,0.03%,0.85%,0.03%,0.24%,0.02%,0.27%,0.02%,0.18%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.13,0.41,0.03,0.14,0.01,0.08,0.01,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,240.30,241.42,241.90,0.00,0.00,0.00,2.15%,0.00,0.16%,0.66%,0.06%,1.60%,0.04%,0.82%,0.03%,0.85%,0.03%,0.23%,0.02%,0.27%,0.02%,0.19%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,912,0.798,732,540,59.98,60.02,60.07
31-Jul-2018 02:30:00,10.000,Y,120.50,121.42,122.04,0.04,0.29,1.68,2.17%,0.03,0.15%,0.68%,0.06%,1.62%,0.04%,0.82%,0.03%,0.87%,0.03%,0.23%,0.02%,0.28%,0.02%,0.20%,0.01%,0.04%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.06%,0.01,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.48,120.74,121.12,4.84,5.75,18.95,2.18%,0.44,0.14%,0.64%,0.06%,1.65%,0.04%,0.82%,0.03%,0.85%,0.03%,0.23%,0.02%,0.28%,0.02%,0.19%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.12,0.39,0.03,0.14,0.01,0.07,0.01,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.54,241.56,242.02,0.00,0.00,0.00,2.17%,0.00,0.14%,0.66%,0.06%,1.63%,0.04%,0.82%,0.03%,0.85%,0.03%,0.23%,0.02%,0.28%,0.02%,0.19%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,720,0.708,516,504,59.95,60.01,60.08
31-Jul-2018 02:40:00,10.000,Y,120.72,121.50,122.02,0.00,0.00,0.12,2.17%,0.00,0.13%,0.68%,0.05%,1.60%,0.04%,0.83%,0.03%,0.87%,0.02%,0.23%,0.02%,0.29%,0.02%,0.20%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.48,120.78,121.04,4.14,5.48,20.16,2.17%,0.41,0.13%,0.64%,0.05%,1.63%,0.03%,0.83%,0.03%,0.85%,0.02%,0.22%,0.02%,0.28%,0.02%,0.20%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.12,0.37,0.03,0.12,0.01,0.07,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.62,241.70,242.04,0.00,0.00,0.00,2.16%,0.00,0.13%,0.66%,0.05%,1.61%,0.03%,0.83%,0.03%,0.86%,0.02%,0.22%,0.02%,0.28%,0.01%,0.20%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,660,0.677,444,480,59.94,60.00,60.07
31-Jul-2018 02:50:00,10.000,Y,119.60,121.34,121.98,0.03,0.35,20.46,2.16%,0.03,0.11%,0.66%,0.04%,1.62%,0.03%,0.81%,0.02%,0.87%,0.02%,0.23%,0.01%,0.28%,0.01%,0.21%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.01,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.94,121.08,121.84,0.46,1.70,15.55,2.19%,0.16,0.11%,0.66%,0.04%,1.65%,0.02%,0.83%,0.02%,0.86%,0.02%,0.23%,0.01%,0.28%,0.01%,0.20%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.03,0.13,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.84,241.84,242.30,0.00,0.00,0.00,2.17%,0.00,0.11%,0.66%,0.04%,1.64%,0.02%,0.82%,0.02%,0.86%,0.02%,0.23%,0.01%,0.28%,0.01%,0.20%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240,0.649,168,156,59.95,59.99,60.06
31-Jul-2018 03:00:00,10.000,Y,119.60,120.70,121.56,1.38,1.99,3.08,1.95%,0.13,0.11%,0.62%,0.04%,1.40%,0.03%,0.75%,0.02%,0.81%,0.02%,0.28%,0.01%,0.25%,0.01%,0.19%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.05,0.09,0.01,0.05,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.32,120.74,121.58,0.46,1.38,16.45,1.98%,0.14,0.11%,0.63%,0.04%,1.43%,0.03%,0.77%,0.02%,0.82%,0.02%,0.29%,0.01%,0.26%,0.02%,0.18%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.02,0.12,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.54,240.86,242.50,0.00,0.00,0.00,1.96%,0.00,0.11%,0.62%,0.04%,1.41%,0.03%,0.76%,0.02%,0.82%,0.02%,0.28%,0.01%,0.26%,0.01%,0.18%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.898,348,156,59.96,59.99,60.04
31-Jul-2018 03:10:00,10.000,Y,115.42,120.44,121.14,1.40,1.64,3.04,1.93%,0.13,0.11%,0.62%,0.04%,1.38%,0.03%,0.77%,0.02%,0.81%,0.03%,0.28%,0.02%,0.25%,0.01%,0.18%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.05,0.09,0.01,0.04,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.20,120.46,120.78,0.46,1.55,15.01,1.97%,0.13,0.11%,0.64%,0.04%,1.41%,0.03%,0.78%,0.02%,0.82%,0.03%,0.29%,0.02%,0.25%,0.02%,0.18%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.02,0.10,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,230.06,240.32,240.84,0.00,0.00,0.00,1.95%,0.00,0.11%,0.63%,0.04%,1.39%,0.03%,0.77%,0.02%,0.81%,0.03%,0.29%,0.01%,0.25%,0.01%,0.18%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.883,324,168,59.94,59.99,60.05
31-Jul-2018 03:20:00,10.000,Y,119.50,120.34,120.80,1.51,2.12,3.07,1.94%,0.14,0.13%,0.63%,0.05%,1.37%,0.03%,0.78%,0.03%,0.80%,0.03%,0.27%,0.02%,0.25%,0.02%,0.18%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.05,0.09,0.01,0.05,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.12,120.36,120.68,1.18,2.12,17.52,1.97%,0.12,0.13%,0.64%,0.05%,1.39%,0.03%,0.79%,0.02%,0.81%,0.03%,0.28%,0.02%,0.25%,0.02%,0.17%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.03,0.09,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.12,240.12,240.54,0.00,0.00,0.00,1.95%,0.00,0.13%,0.64%,0.05%,1.38%,0.03%,0.79%,0.02%,0.80%,0.03%,0.27%,0.02%,0.25%,0.02%,0.18%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.905,444,204,59.95,60.00,60.06
31-Jul-2018 03:30:00,10.000,Y,119.50,120.36,120.94,1.50,1.86,3.05,1.95%,0.13,0.12%,0.65%,0.04%,1.37%,0.03%,0.80%,0.02%,0.80%,0.02%,0.28%,0.02%,0.25%,0.01%,0.19%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.05,0.09,0.01,0.05,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.10,120.36,120.66,1.17,2.09,15.77,1.98%,0.12,0.12%,0.66%,0.04%,1.39%,0.03%,0.82%,0.02%,0.81%,0.02%,0.28%,0.01%,0.26%,0.01%,0.18%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.03,0.09,0.01,0.06,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.22,240.14,240.56,0.00,0.00,0.00,1.96%,0.00,0.12%,0.66%,0.04%,1.38%,0.03%,0.81%,0.02%,0.80%,0.02%,0.28%,0.01%,0.25%,0.01%,0.18%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.894,408,204,59.96,59.99,60.05
31-Jul-2018 03:40:00,10.000,Y,119.58,120.44,121.14,0.04,0.52,3.05,1.93%,0.03,0.13%,0.66%,0.05%,1.34%,0.04%,0.79%,0.03%,0.81%,0.03%,0.29%,0.02%,0.25%,0.01%,0.19%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.01,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.14,120.26,120.58,1.13,2.04,15.73,1.95%,0.12,0.13%,0.67%,0.05%,1.36%,0.03%,0.80%,0.02%,0.81%,0.02%,0.29%,0.02%,0.25%,0.02%,0.18%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.03,0.09,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.06,240.12,240.56,0.00,0.00,0.00,1.94%,0.00,0.13%,0.66%,0.05%,1.35%,0.04%,0.79%,0.02%,0.81%,0.02%,0.29%,0.02%,0.25%,0.02%,0.18%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,0.789,240,168,59.96,60.00,60.04
31-Jul-2018 03:50:00,10.000,Y,119.68,120.46,121.04,0.00,0.00,0.12,1.92%,0.00,0.12%,0.65%,0.05%,1.35%,0.03%,0.77%,0.03%,0.80%,0.02%,0.28%,0.02%,0.24%,0.01%,0.18%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.98,120.18,120.42,0.46,1.96,16.81,1.95%,0.13,0.12%,0.65%,0.05%,1.37%,0.03%,0.79%,0.03%,0.80%,0.03%,0.28%,0.02%,0.24%,0.02%,0.18%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.02,0.09,0.01,0.07,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,239.18,240.06,240.36,0.00,0.00,0.00,1.93%,0.00,0.12%,0.65%,0.05%,1.36%,0.03%,0.78%,0.03%,0.80%,0.03%,0.28%,0.02%,0.24%,0.02%,0.18%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,228,0.723,180,156,59.97,60.00,60.04
31-Jul-2018 04:00:00,10.000,Y,118.62,120.42,121.10,0.04,0.27,20.44,1.91%,0.02,0.16%,0.65%,0.06%,1.30%,0.04%,0.78%,0.03%,0.82%,0.03%,0.29%,0.02%,0.24%,0.02%,0.18%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.01,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.14,120.20,120.88,0.43,1.34,15.07,1.93%,0.14,0.16%,0.66%,0.06%,1.33%,0.04%,0.79%,0.03%,0.81%,0.03%,0.28%,0.02%,0.23%,0.02%,0.18%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.02,0.12,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.52,240.04,240.50,0.00,0.00,0.00,1.91%,0.00,0.16%,0.66%,0.06%,1.31%,0.04%,0.78%,0.03%,0.81%,0.03%,0.28%,0.02%,0.23%,0.02%,0.18%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,192,0.619,132,120,59.96,60.02,60.07
31-Jul-2018 04:10:00,10.000,Y,119.32,120.22,120.86,1.39,1.78,3.08,1.89%,0.13,0.14%,0.66%,0.05%,1.29%,0.04%,0.76%,0.03%,0.81%,0.03%,0.29%,0.02%,0.23%,0.02%,0.18%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.05,0.09,0.01,0.04,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.78,120.10,120.36,0.44,1.34,14.92,1.92%,0.14,0.14%,0.67%,0.05%,1.32%,0.04%,0.78%,0.03%,0.82%,0.03%,0.29%,0.02%,0.23%,0.02%,0.18%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.02,0.12,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.70,239.76,240.18,0.00,0.00,0.00,1.90%,0.00,0.14%,0.66%,0.05%,1.31%,0.04%,0.77%,0.03%,0.81%,0.03%,0.29%,0.02%,0.23%,0.02%,0.18%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.891,312,156,59.93,60.01,60.06
31-Jul-2018 04:20:00,10.000,Y,119.10,119.96,120.52,1.52,1.89,3.08,1.84%,0.13,0.09%,0.67%,0.03%,1.27%,0.03%,0.72%,0.02%,0.78%,0.02%,0.29%,0.01%,0.23%,0.01%,0.18%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.05,0.09,0.01,0.04,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.74,119.86,120.24,0.45,1.34,15.02,1.87%,0.14,0.09%,0.68%,0.03%,1.30%,0.02%,0.73%,0.02%,0.78%,0.02%,0.30%,0.01%,0.23%,0.01%,0.18%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.02,0.12,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.10,239.24,239.76,0.00,0.00,0.00,1.85%,0.00,0.09%,0.68%,0.03%,1.28%,0.03%,0.73%,0.02%,0.78%,0.02%,0.30%,0.01%,0.23%,0.01%,0.18%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.896,324,156,59.94,59.98,60.05
31-Jul-2018 04:30:00,10.000,Y,118.78,119.74,120.40,1.52,2.14,3.10,1.83%,0.14,0.11%,0.68%,0.04%,1.26%,0.03%,0.73%,0.02%,0.74%,0.02%,0.30%,0.02%,0.21%,0.01%,0.19%,0.01%,0.04%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.05,0.09,0.01,0.05,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.28,119.66,119.96,0.46,2.10,17.98,1.85%,0.13,0.11%,0.69%,0.04%,1.29%,0.03%,0.73%,0.02%,0.74%,0.02%,0.30%,0.02%,0.22%,0.02%,0.18%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.03,0.10,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,237.72,238.84,239.38,0.00,0.00,0.00,1.83%,0.00,0.11%,0.69%,0.04%,1.27%,0.03%,0.73%,0.02%,0.74%,0.02%,0.30%,0.01%,0.21%,0.01%,0.18%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.907,444,204,59.95,59.99,60.06
31-Jul-2018 04:40:00,10.000,Y,118.76,119.64,120.26,0.04,1.23,1.66,1.83%,0.10,0.12%,0.70%,0.04%,1.26%,0.03%,0.73%,0.03%,0.75%,0.02%,0.30%,0.01%,0.20%,0.01%,0.18%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.04,0.07,0.01,0.03,0.01,0.04,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.52,119.52,119.84,1.15,2.06,16.08,1.86%,0.12,0.13%,0.71%,0.04%,1.29%,0.03%,0.74%,0.03%,0.75%,0.02%,0.30%,0.02%,0.20%,0.01%,0.18%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.03,0.09,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,237.50,238.60,239.06,0.00,0.00,0.00,1.85%,0.00,0.13%,0.71%,0.04%,1.27%,0.03%,0.73%,0.03%,0.74%,0.02%,0.30%,0.02%,0.20%,0.01%,0.18%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.857,336,192,59.95,60.00,60.05
31-Jul-2018 04:50:00,10.000,Y,117.96,119.44,120.04,0.04,0.45,1.55,1.81%,0.01,0.16%,0.73%,0.06%,1.23%,0.04%,0.69%,0.03%,0.73%,0.03%,0.31%,0.02%,0.19%,0.02%,0.19%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.06,119.24,119.68,1.12,2.02,17.43,1.83%,0.12,0.16%,0.72%,0.06%,1.25%,0.04%,0.69%,0.03%,0.74%,0.03%,0.31%,0.02%,0.19%,0.02%,0.18%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.03,0.09,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,236.70,238.10,238.64,0.00,0.00,0.00,1.81%,0.00,0.16%,0.73%,0.06%,1.24%,0.04%,0.69%,0.03%,0.73%,0.03%,0.31%,0.02%,0.19%,0.02%,0.18%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.800,240,156,59.98,60.03,60.08
31-Jul-2018 05:00:00,10.000,Y,117.94,119.10,119.50,0.00,0.00,0.12,1.78%,0.00,0.10%,0.78%,0.04%,1.20%,0.03%,0.67%,0.02%,0.72%,0.02%,0.29%,0.01%,0.19%,0.01%,0.18%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.30,119.12,119.60,1.12,2.07,17.50,1.78%,0.13,0.10%,0.75%,0.04%,1.21%,0.02%,0.66%,0.02%,0.73%,0.02%,0.29%,0.01%,0.18%,0.01%,0.17%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.03,0.09,0.01,0.07,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,236.40,237.66,238.08,0.00,0.00,0.00,1.78%,0.00,0.10%,0.76%,0.04%,1.20%,0.03%,0.66%,0.02%,0.72%,0.02%,0.29%,0.01%,0.18%,0.01%,0.17%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,0.758,180,156,59.94,59.98,60.05
31-Jul-2018 05:10:00,10.000,Y,116.44,118.24,119.82,0.03,0.84,19.89,1.74%,0.07,0.10%,0.81%,0.04%,1.11%,0.03%,0.67%,0.02%,0.70%,0.02%,0.32%,0.01%,0.18%,0.01%,0.18%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.02,0.05,0.00,0.02,0.01,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.50,118.90,119.78,0.43,1.46,17.05,1.75%,0.14,0.10%,0.79%,0.04%,1.13%,0.03%,0.68%,0.02%,0.71%,0.02%,0.32%,0.01%,0.17%,0.02%,0.17%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.02,0.11,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,235.12,236.56,237.92,0.00,0.00,0.00,1.74%,0.00,0.10%,0.80%,0.04%,1.12%,0.03%,0.67%,0.02%,0.70%,0.02%,0.32%,0.01%,0.17%,0.01%,0.17%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.783,216,144,59.94,59.98,60.04
31-Jul-2018 05:20:00,10.000,Y,116.90,117.88,118.48,1.47,2.10,3.07,1.72%,0.14,0.12%,0.85%,0.04%,1.06%,0.03%,0.65%,0.02%,0.66%,0.02%,0.35%,0.02%,0.18%,0.01%,0.21%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.06%,0.05,0.10,0.01,0.04,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.00,118.48,118.98,0.42,1.44,16.79,1.76%,0.14,0.12%,0.88%,0.04%,1.10%,0.03%,0.66%,0.02%,0.66%,0.02%,0.36%,0.02%,0.18%,0.02%,0.20%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.06%,0.02,0.12,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,234.54,235.78,236.38,0.00,0.00,0.00,1.73%,0.00,0.12%,0.86%,0.04%,1.08%,0.03%,0.66%,0.02%,0.66%,0.02%,0.35%,0.02%,0.18%,0.01%,0.20%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.907,360,156,59.95,60.00,60.07
31-Jul-2018 05:30:00,10.000,Y,117.24,118.46,119.48,1.50,1.60,1.85,1.65%,0.13,0.12%,0.87%,0.04%,1.03%,0.03%,0.56%,0.02%,0.53%,0.02%,0.39%,0.02%,0.21%,0.01%,0.23%,0.01%,0.10%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.05,0.10,0.01,0.04,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.20,118.82,119.34,0.43,2.49,25.19,1.68%,0.22,0.12%,0.88%,0.04%,1.06%,0.03%,0.58%,0.02%,0.53%,0.02%,0.39%,0.02%,0.22%,0.01%,0.21%,0.01%,0.11%,0.01%,0.08%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.05,0.18,0.01,0.07,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,234.78,236.72,237.30,0.00,0.00,0.00,1.66%,0.00,0.12%,0.88%,0.04%,1.04%,0.03%,0.57%,0.02%,0.53%,0.02%,0.39%,0.01%,0.21%,0.01%,0.22%,0.01%,0.10%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.863,384,252,59.94,60.00,60.05
31-Jul-2018 05:40:00,10.000,Y,117.28,118.40,119.04,1.49,2.13,3.06,1.64%,0.14,0.14%,0.94%,0.05%,0.97%,0.03%,0.57%,0.03%,0.49%,0.02%,0.37%,0.02%,0.21%,0.02%,0.21%,0.02%,0.10%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.05,0.10,0.01,0.04,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.48,118.66,119.08,4.07,5.60,19.02,1.68%,0.43,0.15%,0.94%,0.05%,1.01%,0.03%,0.59%,0.03%,0.51%,0.02%,0.37%,0.02%,0.23%,0.02%,0.21%,0.02%,0.10%,0.02%,0.08%,0.01%,0.10%,0.01%,0.03%,0.01%,0.06%,0.11,0.39,0.02,0.10,0.01,0.07,0.01,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,235.28,236.50,237.06,0.00,0.00,0.00,1.65%,0.00,0.15%,0.94%,0.05%,0.99%,0.03%,0.58%,0.03%,0.50%,0.02%,0.37%,0.02%,0.22%,0.02%,0.21%,0.01%,0.10%,0.01%,0.08%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,876,0.804,708,516,59.96,60.01,60.06
31-Jul-2018 05:50:00,10.000,Y,117.54,118.54,119.04,0.04,1.12,1.64,1.66%,0.08,0.13%,0.98%,0.05%,0.98%,0.03%,0.59%,0.02%,0.48%,0.02%,0.35%,0.02%,0.20%,0.02%,0.20%,0.02%,0.11%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.03,0.06,0.00,0.02,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.66,118.10,118.70,4.74,5.75,19.36,1.69%,0.44,0.13%,0.96%,0.05%,1.03%,0.03%,0.61%,0.02%,0.49%,0.02%,0.35%,0.02%,0.21%,0.02%,0.20%,0.01%,0.11%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.11,0.41,0.03,0.11,0.01,0.06,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,234.80,236.08,236.90,0.00,0.00,0.00,1.67%,0.00,0.13%,0.97%,0.05%,1.00%,0.03%,0.60%,0.02%,0.48%,0.02%,0.35%,0.02%,0.20%,0.02%,0.20%,0.01%,0.11%,0.01%,0.06%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,792,0.760,612,504,59.95,60.01,60.07
