Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
31-Jul-2018 06:00:00,10.000,Y,117.66,118.50,119.02,0.03,0.18,1.50,1.69%,0.00,0.13%,0.98%,0.05%,1.00%,0.03%,0.62%,0.03%,0.49%,0.02%,0.35%,0.02%,0.23%,0.02%,0.22%,0.01%,0.10%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.94,118.00,118.42,4.71,5.69,18.42,1.75%,0.44,0.13%,0.97%,0.05%,1.08%,0.03%,0.63%,0.02%,0.49%,0.02%,0.36%,0.02%,0.23%,0.01%,0.21%,0.01%,0.12%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.11,0.40,0.03,0.12,0.01,0.06,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,234.78,235.94,236.54,0.00,0.00,0.00,1.71%,0.00,0.13%,0.98%,0.05%,1.04%,0.03%,0.62%,0.02%,0.49%,0.02%,0.35%,0.02%,0.23%,0.01%,0.21%,0.01%,0.11%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,684,0.709,492,480,59.95,60.00,60.05
31-Jul-2018 06:10:00,10.000,Y,115.18,118.40,118.88,0.00,0.00,0.12,1.75%,0.00,0.19%,1.05%,0.07%,0.99%,0.04%,0.64%,0.04%,0.50%,0.03%,0.36%,0.02%,0.24%,0.02%,0.21%,0.02%,0.10%,0.02%,0.06%,0.02%,0.11%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.28,117.72,118.32,4.68,5.71,20.58,1.78%,0.44,0.19%,1.01%,0.07%,1.06%,0.04%,0.66%,0.04%,0.50%,0.03%,0.37%,0.03%,0.24%,0.02%,0.20%,0.02%,0.12%,0.02%,0.06%,0.02%,0.10%,0.01%,0.05%,0.01%,0.04%,0.11,0.40,0.02,0.12,0.01,0.06,0.01,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,228.92,235.56,236.46,0.00,0.00,0.00,1.76%,0.00,0.19%,1.03%,0.07%,1.02%,0.04%,0.65%,0.04%,0.50%,0.03%,0.36%,0.02%,0.23%,0.02%,0.20%,0.02%,0.11%,0.02%,0.06%,0.01%,0.10%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,672,0.700,468,480,59.96,60.03,60.10
31-Jul-2018 06:20:00,10.000,Y,117.18,118.72,119.28,0.05,1.14,20.22,1.77%,0.10,0.11%,1.07%,0.04%,1.03%,0.02%,0.62%,0.02%,0.50%,0.02%,0.36%,0.02%,0.23%,0.01%,0.21%,0.01%,0.11%,0.01%,0.06%,0.01%,0.12%,0.01%,0.03%,0.01%,0.03%,0.03,0.07,0.01,0.03,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.62,118.22,118.94,3.97,5.19,19.77,1.76%,0.38,0.11%,1.02%,0.04%,1.05%,0.03%,0.63%,0.02%,0.51%,0.02%,0.37%,0.02%,0.23%,0.01%,0.20%,0.01%,0.11%,0.01%,0.06%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.11,0.35,0.03,0.09,0.01,0.06,0.01,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,234.00,236.38,236.90,0.00,0.00,0.00,1.76%,0.00,0.11%,1.04%,0.04%,1.04%,0.02%,0.63%,0.02%,0.51%,0.02%,0.36%,0.02%,0.23%,0.01%,0.21%,0.01%,0.11%,0.01%,0.06%,0.01%,0.11%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,732,0.745,552,480,59.95,59.99,60.05
31-Jul-2018 06:30:00,10.000,Y,117.86,120.14,122.50,1.46,2.09,3.06,1.95%,0.14,0.13%,1.02%,0.05%,1.46%,0.04%,0.62%,0.03%,0.40%,0.02%,0.10%,0.02%,0.07%,0.01%,0.18%,0.01%,0.05%,0.01%,0.03%,0.01%,0.09%,0.01%,0.02%,0.01%,0.03%,0.05,0.11,0.01,0.06,0.01,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.60,119.86,122.18,4.04,5.00,19.47,1.93%,0.36,0.13%,0.97%,0.05%,1.46%,0.04%,0.61%,0.02%,0.41%,0.02%,0.10%,0.02%,0.06%,0.01%,0.16%,0.01%,0.05%,0.01%,0.03%,0.01%,0.08%,0.01%,0.02%,0.01%,0.03%,0.11,0.32,0.03,0.10,0.01,0.06,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,235.40,239.42,244.10,0.00,0.00,0.00,1.94%,0.00,0.13%,1.00%,0.05%,1.46%,0.04%,0.61%,0.03%,0.40%,0.02%,0.10%,0.02%,0.07%,0.01%,0.17%,0.01%,0.05%,0.01%,0.03%,0.01%,0.09%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,816,0.790,648,492,59.94,60.00,60.06
31-Jul-2018 06:40:00,10.000,Y,118.80,120.30,120.90,1.49,1.64,3.07,2.03%,0.14,0.12%,1.03%,0.05%,1.57%,0.04%,0.60%,0.02%,0.38%,0.02%,0.06%,0.01%,0.06%,0.01%,0.20%,0.01%,0.04%,0.01%,0.02%,0.01%,0.09%,0.01%,0.01%,0.01%,0.03%,0.05,0.10,0.01,0.06,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.16,119.90,120.14,4.10,4.98,18.26,2.01%,0.36,0.12%,0.99%,0.05%,1.57%,0.04%,0.59%,0.02%,0.39%,0.02%,0.08%,0.01%,0.04%,0.01%,0.17%,0.01%,0.03%,0.01%,0.02%,0.01%,0.08%,0.01%,0.01%,0.01%,0.03%,0.12,0.31,0.03,0.11,0.01,0.05,0.01,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,236.40,239.62,240.10,0.00,0.00,0.00,2.02%,0.00,0.12%,1.01%,0.05%,1.57%,0.03%,0.60%,0.02%,0.39%,0.02%,0.07%,0.01%,0.05%,0.01%,0.18%,0.01%,0.03%,0.01%,0.02%,0.01%,0.08%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,768,0.768,588,480,59.96,60.00,60.05
31-Jul-2018 06:50:00,10.000,Y,117.92,119.68,120.40,1.49,2.04,3.05,2.04%,0.15,0.11%,1.02%,0.04%,1.55%,0.03%,0.67%,0.02%,0.41%,0.02%,0.06%,0.01%,0.07%,0.01%,0.21%,0.01%,0.03%,0.01%,0.02%,0.01%,0.09%,0.01%,0.02%,0.01%,0.03%,0.05,0.11,0.01,0.07,0.01,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.22,119.80,120.32,4.08,5.43,21.67,2.02%,0.41,0.11%,0.99%,0.04%,1.55%,0.03%,0.65%,0.02%,0.41%,0.02%,0.08%,0.01%,0.05%,0.01%,0.19%,0.01%,0.03%,0.01%,0.02%,0.01%,0.08%,0.01%,0.02%,0.01%,0.03%,0.12,0.36,0.03,0.13,0.01,0.06,0.01,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,236.80,238.90,239.96,0.00,0.00,0.00,2.03%,0.00,0.11%,1.01%,0.04%,1.55%,0.03%,0.66%,0.02%,0.41%,0.01%,0.07%,0.01%,0.06%,0.01%,0.20%,0.01%,0.03%,0.01%,0.02%,0.01%,0.09%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,864,0.799,684,516,59.94,59.99,60.04
31-Jul-2018 07:00:00,10.000,Y,118.46,119.68,120.32,0.04,0.46,1.64,2.17%,0.03,0.18%,1.05%,0.07%,1.71%,0.04%,0.63%,0.03%,0.39%,0.02%,0.04%,0.02%,0.07%,0.02%,0.22%,0.02%,0.03%,0.01%,0.02%,0.01%,0.10%,0.01%,0.02%,0.01%,0.03%,0.01,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.38,119.88,120.42,1.19,4.27,18.86,2.17%,0.33,0.18%,1.04%,0.07%,1.72%,0.04%,0.61%,0.03%,0.39%,0.03%,0.05%,0.02%,0.06%,0.02%,0.20%,0.02%,0.03%,0.01%,0.02%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.09,0.27,0.02,0.14,0.01,0.05,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,236.80,238.98,239.76,0.00,0.00,0.00,2.16%,0.00,0.18%,1.04%,0.07%,1.71%,0.04%,0.62%,0.03%,0.39%,0.02%,0.04%,0.02%,0.06%,0.02%,0.20%,0.02%,0.03%,0.01%,0.02%,0.01%,0.09%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,564,0.754,420,360,59.95,60.04,60.10
31-Jul-2018 07:10:00,10.000,Y,118.82,119.74,120.38,0.04,0.33,1.55,2.27%,0.01,0.10%,1.07%,0.04%,1.83%,0.03%,0.64%,0.02%,0.39%,0.02%,0.04%,0.01%,0.07%,0.01%,0.22%,0.01%,0.03%,0.01%,0.03%,0.01%,0.10%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.52,119.38,119.76,1.14,2.10,17.48,2.28%,0.14,0.09%,1.09%,0.04%,1.84%,0.03%,0.61%,0.02%,0.38%,0.02%,0.05%,0.01%,0.06%,0.01%,0.21%,0.01%,0.04%,0.01%,0.03%,0.01%,0.08%,0.01%,0.02%,0.01%,0.04%,0.03,0.09,0.01,0.08,0.00,0.04,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.20,238.54,239.10,0.00,0.00,0.00,2.27%,0.00,0.09%,1.08%,0.04%,1.83%,0.03%,0.62%,0.02%,0.38%,0.02%,0.04%,0.01%,0.06%,0.01%,0.22%,0.01%,0.03%,0.01%,0.03%,0.01%,0.09%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.803,228,156,59.91,59.98,60.06
31-Jul-2018 07:20:00,10.000,Y,118.02,119.96,120.64,0.04,0.04,20.11,2.25%,0.00,0.14%,1.08%,0.06%,1.80%,0.04%,0.62%,0.02%,0.39%,0.02%,0.04%,0.02%,0.06%,0.01%,0.23%,0.01%,0.03%,0.01%,0.03%,0.01%,0.09%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.60,119.62,120.16,1.13,2.05,15.51,2.23%,0.14,0.14%,1.04%,0.06%,1.81%,0.04%,0.60%,0.02%,0.39%,0.02%,0.05%,0.02%,0.05%,0.01%,0.20%,0.01%,0.03%,0.01%,0.03%,0.01%,0.08%,0.01%,0.02%,0.01%,0.04%,0.03,0.09,0.01,0.08,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.56,239.00,239.70,0.00,0.00,0.00,2.23%,0.00,0.14%,1.06%,0.06%,1.80%,0.04%,0.61%,0.02%,0.39%,0.02%,0.04%,0.02%,0.05%,0.01%,0.21%,0.01%,0.03%,0.01%,0.02%,0.01%,0.08%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,0.759,192,156,59.94,60.01,60.06
31-Jul-2018 07:30:00,10.000,Y,118.40,119.54,120.18,1.35,4.26,12.94,2.27%,0.20,0.12%,1.09%,0.05%,1.82%,0.03%,0.64%,0.02%,0.39%,0.02%,0.04%,0.01%,0.08%,0.01%,0.23%,0.01%,0.03%,0.01%,0.04%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.05,0.13,0.01,0.12,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.30,119.38,120.20,0.42,4.52,16.43,2.27%,0.17,0.12%,1.09%,0.05%,1.82%,0.03%,0.64%,0.02%,0.41%,0.02%,0.05%,0.01%,0.07%,0.01%,0.20%,0.01%,0.03%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.03,0.09,0.01,0.11,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,236.54,238.34,239.00,0.00,0.00,0.00,2.27%,0.00,0.12%,1.09%,0.05%,1.82%,0.03%,0.64%,0.02%,0.40%,0.02%,0.04%,0.01%,0.07%,0.01%,0.21%,0.01%,0.03%,0.01%,0.04%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1032,0.905,996,180,59.93,59.99,60.06
31-Jul-2018 07:40:00,10.000,Y,116.84,118.42,119.52,2.36,11.80,15.12,2.29%,0.36,0.16%,1.10%,0.06%,1.82%,0.04%,0.66%,0.03%,0.43%,0.02%,0.05%,0.02%,0.11%,0.02%,0.25%,0.02%,0.02%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.05,0.21,0.01,0.27,0.01,0.09,0.00,0.05,0.00,0.01,0.00,0.01,0.00,0.03,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,117.90,119.66,120.62,0.39,3.36,16.06,2.30%,0.16,0.16%,1.12%,0.06%,1.81%,0.04%,0.67%,0.03%,0.47%,0.02%,0.05%,0.02%,0.10%,0.02%,0.24%,0.02%,0.02%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.02,0.11,0.01,0.09,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,235.74,237.52,239.10,0.00,0.00,0.00,2.29%,0.00,0.16%,1.11%,0.06%,1.81%,0.04%,0.66%,0.03%,0.45%,0.02%,0.05%,0.02%,0.10%,0.02%,0.24%,0.01%,0.02%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1764,0.990,1752,144,59.96,60.02,60.07
31-Jul-2018 07:50:00,10.000,Y,117.38,118.90,120.50,1.49,10.76,24.73,2.31%,0.34,0.12%,1.11%,0.04%,1.82%,0.03%,0.68%,0.02%,0.44%,0.02%,0.05%,0.02%,0.12%,0.01%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.05,0.20,0.01,0.25,0.01,0.09,0.00,0.05,0.00,0.01,0.00,0.01,0.00,0.03,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,118.00,120.20,120.66,0.40,1.93,24.38,2.28%,0.38,0.12%,1.09%,0.04%,1.79%,0.03%,0.67%,0.02%,0.47%,0.02%,0.03%,0.01%,0.11%,0.01%,0.25%,0.01%,0.01%,0.01%,0.05%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.03,0.34,0.01,0.11,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,237.14,238.52,239.38,0.00,0.00,0.00,2.29%,0.00,0.12%,1.10%,0.04%,1.80%,0.03%,0.68%,0.02%,0.45%,0.02%,0.04%,0.02%,0.12%,0.01%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1464,0.939,1416,204,59.94,60.00,60.05
31-Jul-2018 08:00:00,10.000,Y,118.02,119.30,120.10,1.51,7.50,14.31,2.32%,0.28,0.10%,1.11%,0.04%,1.84%,0.03%,0.69%,0.02%,0.44%,0.02%,0.05%,0.01%,0.12%,0.01%,0.25%,0.01%,0.01%,0.01%,0.05%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.05,0.17,0.01,0.20,0.01,0.07,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,118.42,119.82,120.44,0.40,1.82,18.77,2.30%,0.26,0.10%,1.11%,0.04%,1.81%,0.03%,0.68%,0.02%,0.46%,0.02%,0.03%,0.01%,0.11%,0.01%,0.25%,0.01%,0.01%,0.01%,0.05%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.02,0.22,0.01,0.09,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,237.32,238.54,239.28,0.00,0.00,0.00,2.31%,0.00,0.10%,1.11%,0.04%,1.82%,0.02%,0.68%,0.02%,0.45%,0.02%,0.04%,0.01%,0.12%,0.01%,0.25%,0.01%,0.01%,0.01%,0.05%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1068,0.943,1044,192,59.93,59.98,60.03
31-Jul-2018 08:10:00,10.000,Y,118.26,119.42,120.10,1.51,2.12,3.43,2.27%,0.16,0.15%,1.12%,0.05%,1.75%,0.03%,0.71%,0.02%,0.44%,0.02%,0.05%,0.02%,0.11%,0.01%,0.25%,0.01%,0.02%,0.01%,0.04%,0.01%,0.11%,0.01%,0.02%,0.01%,0.05%,0.05,0.11,0.01,0.09,0.01,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.26,119.44,119.82,1.16,2.19,16.62,2.24%,0.14,0.15%,1.12%,0.05%,1.72%,0.03%,0.69%,0.03%,0.46%,0.02%,0.03%,0.02%,0.09%,0.02%,0.23%,0.02%,0.02%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.03,0.09,0.01,0.08,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,236.90,238.30,238.88,0.00,0.00,0.00,2.25%,0.00,0.15%,1.12%,0.05%,1.73%,0.03%,0.70%,0.02%,0.45%,0.02%,0.04%,0.02%,0.10%,0.01%,0.24%,0.01%,0.02%,0.01%,0.05%,0.01%,0.09%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.910,456,204,59.96,60.01,60.09
31-Jul-2018 08:20:00,10.000,Y,117.40,118.94,119.70,1.52,3.35,13.15,2.30%,0.19,0.16%,1.15%,0.06%,1.77%,0.04%,0.70%,0.03%,0.42%,0.02%,0.06%,0.02%,0.11%,0.02%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.05,0.12,0.01,0.11,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.12,119.26,119.82,1.12,2.15,15.45,2.28%,0.14,0.16%,1.16%,0.06%,1.74%,0.04%,0.71%,0.03%,0.44%,0.02%,0.05%,0.02%,0.08%,0.02%,0.24%,0.02%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.03,0.09,0.01,0.08,0.00,0.04,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,236.14,237.64,238.22,0.00,0.00,0.00,2.28%,0.00,0.16%,1.16%,0.06%,1.75%,0.04%,0.70%,0.03%,0.43%,0.02%,0.05%,0.02%,0.09%,0.02%,0.24%,0.02%,0.02%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,636,0.914,588,204,59.97,60.02,60.08
31-Jul-2018 08:30:00,10.000,Y,117.72,119.24,119.84,1.52,4.77,13.07,2.33%,0.22,0.12%,1.15%,0.05%,1.82%,0.03%,0.66%,0.02%,0.47%,0.02%,0.06%,0.02%,0.11%,0.01%,0.26%,0.01%,0.01%,0.01%,0.05%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.05,0.14,0.01,0.14,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.82,119.44,120.12,1.09,2.31,18.01,2.30%,0.14,0.11%,1.16%,0.05%,1.78%,0.03%,0.64%,0.02%,0.50%,0.02%,0.03%,0.02%,0.08%,0.01%,0.24%,0.01%,0.02%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.03,0.11,0.01,0.07,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,235.90,238.10,238.76,0.00,0.00,0.00,2.31%,0.00,0.12%,1.15%,0.05%,1.80%,0.03%,0.65%,0.02%,0.48%,0.02%,0.04%,0.02%,0.10%,0.01%,0.25%,0.01%,0.02%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,828,0.928,780,216,59.95,60.00,60.06
31-Jul-2018 08:40:00,10.000,Y,117.72,118.98,119.78,1.52,5.69,12.82,2.35%,0.24,0.12%,1.20%,0.04%,1.83%,0.03%,0.64%,0.02%,0.46%,0.02%,0.06%,0.01%,0.11%,0.01%,0.26%,0.01%,0.01%,0.01%,0.07%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.05,0.15,0.01,0.16,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.86,119.26,119.78,1.09,2.26,16.65,2.33%,0.14,0.12%,1.20%,0.05%,1.79%,0.02%,0.64%,0.02%,0.49%,0.02%,0.03%,0.01%,0.09%,0.01%,0.25%,0.01%,0.01%,0.01%,0.08%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.03,0.10,0.01,0.08,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,236.34,237.68,238.42,0.00,0.00,0.00,2.34%,0.00,0.12%,1.20%,0.04%,1.81%,0.03%,0.64%,0.02%,0.47%,0.02%,0.04%,0.01%,0.10%,0.01%,0.25%,0.01%,0.01%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,912,0.946,876,204,59.95,60.00,60.04
31-Jul-2018 08:50:00,10.000,Y,118.60,119.40,120.22,1.52,1.82,3.08,2.31%,0.16,0.10%,1.16%,0.04%,1.79%,0.03%,0.65%,0.02%,0.46%,0.02%,0.05%,0.01%,0.11%,0.01%,0.26%,0.01%,0.01%,0.01%,0.07%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.05,0.11,0.01,0.09,0.01,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.08,119.06,119.46,0.56,2.44,28.10,2.29%,0.21,0.10%,1.18%,0.04%,1.76%,0.03%,0.64%,0.02%,0.49%,0.01%,0.03%,0.01%,0.10%,0.01%,0.25%,0.01%,0.02%,0.01%,0.08%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.04,0.15,0.01,0.10,0.01,0.05,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,236.72,237.90,238.54,0.00,0.00,0.00,2.30%,0.00,0.10%,1.17%,0.04%,1.78%,0.03%,0.65%,0.02%,0.47%,0.01%,0.04%,0.01%,0.10%,0.01%,0.26%,0.01%,0.02%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.896,432,216,59.95,59.99,60.05
31-Jul-2018 09:00:00,10.000,Y,118.50,119.38,119.96,1.52,2.13,3.09,2.28%,0.16,0.13%,1.18%,0.05%,1.75%,0.03%,0.64%,0.02%,0.46%,0.02%,0.04%,0.02%,0.10%,0.01%,0.26%,0.01%,0.02%,0.01%,0.05%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.05,0.11,0.01,0.09,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.16,118.90,119.28,4.11,5.75,26.65,2.27%,0.48,0.14%,1.19%,0.05%,1.72%,0.03%,0.64%,0.02%,0.49%,0.02%,0.03%,0.02%,0.09%,0.02%,0.24%,0.01%,0.02%,0.01%,0.07%,0.01%,0.11%,0.01%,0.03%,0.01%,0.06%,0.12,0.38,0.03,0.20,0.01,0.11,0.01,0.03,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,236.44,237.72,238.16,0.00,0.00,0.00,2.27%,0.00,0.13%,1.18%,0.05%,1.73%,0.03%,0.64%,0.02%,0.48%,0.02%,0.03%,0.02%,0.09%,0.01%,0.25%,0.01%,0.02%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,900,0.808,732,516,59.95,60.00,60.07
31-Jul-2018 09:50:00,10.000,N,0.00,56.32,119.06,0.00,5.91,13.69,0.95%,0.15,0.07%,0.50%,0.03%,0.69%,0.02%,0.29%,0.01%,0.24%,0.01%,0.02%,0.01%,0.05%,0.01%,0.11%,0.01%,0.01%,0.01%,0.02%,0.01%,0.04%,0.00%,0.01%,0.00%,0.02%,0.02,0.03,0.01,0.12,0.01,0.06,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,56.54,118.84,0.00,3.76,10.69,0.93%,0.32,0.07%,0.48%,0.03%,0.69%,0.02%,0.29%,0.01%,0.24%,0.01%,0.03%,0.01%,0.05%,0.01%,0.09%,0.01%,0.01%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.00%,0.02%,0.06,0.30,0.02,0.10,0.01,0.05,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,112.58,236.40,0.00,0.00,0.00,0.94%,0.00,0.07%,0.49%,0.03%,0.69%,0.02%,0.29%,0.01%,0.24%,0.01%,0.02%,0.01%,0.04%,0.01%,0.10%,0.01%,0.01%,0.01%,0.02%,0.00%,0.04%,0.00%,0.01%,0.00%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1068,0.979,1020,312,0.00,28.58,60.06
31-Jul-2018 10:00:00,10.000,Y,115.82,118.06,119.16,1.65,8.88,24.86,2.06%,0.29,0.15%,1.14%,0.06%,1.49%,0.04%,0.62%,0.03%,0.49%,0.02%,0.03%,0.02%,0.11%,0.02%,0.22%,0.02%,0.03%,0.01%,0.04%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.05,0.08,0.01,0.21,0.01,0.12,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,116.14,117.82,119.04,4.82,10.25,17.83,2.03%,0.61,0.14%,1.11%,0.05%,1.47%,0.03%,0.61%,0.03%,0.50%,0.02%,0.03%,0.02%,0.11%,0.02%,0.20%,0.02%,0.02%,0.01%,0.05%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.11,0.52,0.03,0.20,0.01,0.12,0.01,0.05,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,233.70,235.30,236.32,0.00,0.00,0.00,2.04%,0.00,0.14%,1.13%,0.05%,1.47%,0.03%,0.61%,0.03%,0.50%,0.02%,0.03%,0.02%,0.10%,0.01%,0.21%,0.01%,0.02%,0.01%,0.04%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2184,0.930,2088,552,59.96,60.02,60.10
31-Jul-2018 10:10:00,10.000,Y,115.90,117.64,118.58,1.74,10.64,24.41,2.12%,0.32,0.15%,1.17%,0.06%,1.52%,0.03%,0.64%,0.03%,0.51%,0.02%,0.03%,0.02%,0.12%,0.01%,0.25%,0.01%,0.02%,0.01%,0.04%,0.01%,0.10%,0.01%,0.02%,0.01%,0.04%,0.05,0.08,0.01,0.25,0.01,0.13,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,116.74,118.10,118.90,5.03,6.56,21.00,2.10%,0.71,0.15%,1.19%,0.05%,1.50%,0.03%,0.62%,0.03%,0.53%,0.02%,0.04%,0.02%,0.07%,0.01%,0.19%,0.01%,0.04%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.12,0.27,0.03,0.45,0.01,0.25,0.01,0.17,0.01,0.17,0.01,0.17,0.01,0.14,0.01,0.11,0.01,0.10,0.01,0.09,0.01,0.06,0.01,0.05,233.96,235.18,235.78,0.00,0.00,0.00,2.10%,0.00,0.15%,1.18%,0.06%,1.51%,0.03%,0.63%,0.03%,0.52%,0.02%,0.03%,0.02%,0.09%,0.01%,0.22%,0.01%,0.03%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1920,0.953,1836,516,59.96,60.01,60.06
31-Jul-2018 10:20:00,10.000,Y,116.60,118.22,118.78,1.72,2.25,14.89,2.20%,0.21,0.10%,1.22%,0.04%,1.58%,0.03%,0.67%,0.02%,0.52%,0.02%,0.03%,0.01%,0.12%,0.01%,0.26%,0.01%,0.02%,0.01%,0.04%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.05,0.04,0.01,0.14,0.01,0.08,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,116.20,117.54,118.12,5.03,6.57,20.93,2.17%,0.72,0.10%,1.23%,0.05%,1.55%,0.03%,0.64%,0.02%,0.54%,0.02%,0.05%,0.01%,0.07%,0.01%,0.20%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.01%,0.08%,0.12,0.28,0.03,0.46,0.01,0.25,0.01,0.17,0.01,0.17,0.01,0.18,0.01,0.15,0.01,0.11,0.01,0.10,0.01,0.09,0.01,0.06,0.00,0.05,233.88,235.20,235.70,0.00,0.00,0.00,2.18%,0.00,0.10%,1.22%,0.05%,1.57%,0.03%,0.66%,0.02%,0.53%,0.02%,0.03%,0.01%,0.09%,0.01%,0.23%,0.01%,0.03%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1008,0.842,852,516,59.93,59.99,60.03
31-Jul-2018 10:30:00,10.000,Y,116.46,117.70,118.50,1.73,8.33,14.74,2.22%,0.30,0.11%,1.24%,0.04%,1.59%,0.03%,0.66%,0.02%,0.53%,0.02%,0.05%,0.01%,0.12%,0.01%,0.26%,0.01%,0.02%,0.01%,0.04%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.05,0.08,0.01,0.23,0.01,0.12,0.00,0.06,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,116.82,117.76,118.38,5.00,7.50,18.68,2.19%,0.68,0.11%,1.25%,0.04%,1.56%,0.03%,0.63%,0.02%,0.55%,0.02%,0.06%,0.01%,0.08%,0.02%,0.20%,0.01%,0.04%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.12,0.30,0.03,0.42,0.01,0.24,0.01,0.16,0.01,0.15,0.01,0.16,0.01,0.14,0.01,0.10,0.01,0.09,0.01,0.08,0.00,0.06,0.00,0.04,233.62,234.90,235.56,0.00,0.00,0.00,2.20%,0.00,0.11%,1.25%,0.04%,1.57%,0.03%,0.65%,0.02%,0.54%,0.02%,0.05%,0.01%,0.10%,0.01%,0.23%,0.01%,0.02%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1800,0.912,1704,504,59.93,59.99,60.05
31-Jul-2018 10:40:00,10.000,Y,115.40,117.04,118.20,1.73,10.02,14.28,2.21%,0.32,0.11%,1.26%,0.04%,1.56%,0.03%,0.67%,0.02%,0.52%,0.02%,0.04%,0.01%,0.13%,0.01%,0.26%,0.01%,0.02%,0.01%,0.04%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.05,0.09,0.01,0.24,0.01,0.13,0.00,0.06,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,116.74,117.96,118.52,4.95,6.02,20.26,2.19%,0.62,0.11%,1.26%,0.04%,1.55%,0.03%,0.65%,0.02%,0.53%,0.02%,0.06%,0.02%,0.09%,0.01%,0.20%,0.01%,0.03%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.12,0.29,0.03,0.38,0.01,0.21,0.01,0.12,0.01,0.12,0.01,0.14,0.01,0.12,0.01,0.09,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,232.94,234.44,235.46,0.00,0.00,0.00,2.20%,0.00,0.11%,1.26%,0.04%,1.55%,0.03%,0.66%,0.02%,0.53%,0.02%,0.05%,0.01%,0.11%,0.01%,0.22%,0.01%,0.02%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1788,0.935,1704,480,59.93,59.99,60.04
31-Jul-2018 10:50:00,10.000,Y,116.08,117.84,118.52,1.69,2.98,14.31,2.21%,0.22,0.14%,1.27%,0.06%,1.56%,0.03%,0.66%,0.02%,0.53%,0.02%,0.04%,0.02%,0.13%,0.01%,0.26%,0.01%,0.02%,0.01%,0.04%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.05,0.05,0.01,0.15,0.01,0.08,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,116.06,117.46,118.28,4.94,6.21,20.10,2.20%,0.61,0.14%,1.27%,0.05%,1.55%,0.03%,0.66%,0.03%,0.54%,0.02%,0.06%,0.02%,0.10%,0.02%,0.21%,0.02%,0.03%,0.01%,0.08%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.13,0.32,0.03,0.37,0.01,0.20,0.01,0.10,0.01,0.10,0.01,0.12,0.01,0.11,0.01,0.08,0.01,0.06,0.00,0.06,0.00,0.05,0.00,0.03,233.20,234.74,235.34,0.00,0.00,0.00,2.20%,0.00,0.14%,1.27%,0.05%,1.55%,0.03%,0.66%,0.02%,0.53%,0.02%,0.05%,0.02%,0.11%,0.02%,0.23%,0.01%,0.02%,0.01%,0.06%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1044,0.848,900,492,59.96,60.01,60.06
31-Jul-2018 11:00:00,10.000,Y,117.08,117.94,118.58,1.69,2.30,3.35,2.23%,0.20,0.14%,1.30%,0.05%,1.55%,0.04%,0.67%,0.03%,0.52%,0.02%,0.05%,0.02%,0.12%,0.02%,0.26%,0.01%,0.02%,0.01%,0.05%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.05,0.03,0.01,0.13,0.01,0.08,0.00,0.04,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,115.88,117.24,117.64,4.90,7.12,21.40,2.23%,0.77,0.14%,1.32%,0.05%,1.55%,0.04%,0.66%,0.03%,0.53%,0.02%,0.07%,0.02%,0.12%,0.02%,0.23%,0.02%,0.02%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.13,0.55,0.03,0.39,0.01,0.19,0.01,0.08,0.01,0.07,0.01,0.09,0.01,0.09,0.01,0.07,0.01,0.04,0.01,0.03,0.00,0.03,0.00,0.03,233.40,234.60,235.12,0.00,0.00,0.00,2.22%,0.00,0.14%,1.31%,0.05%,1.55%,0.04%,0.67%,0.03%,0.53%,0.02%,0.06%,0.02%,0.11%,0.02%,0.23%,0.02%,0.01%,0.01%,0.05%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1080,0.849,912,552,59.96,60.01,60.09
31-Jul-2018 11:10:00,10.000,Y,116.18,117.56,118.18,1.69,9.59,13.34,2.23%,0.31,0.13%,1.30%,0.05%,1.56%,0.03%,0.67%,0.02%,0.52%,0.02%,0.05%,0.01%,0.12%,0.01%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.05,0.09,0.01,0.23,0.01,0.13,0.00,0.06,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,116.68,118.04,118.68,4.91,6.14,18.58,2.23%,0.54,0.13%,1.31%,0.05%,1.56%,0.03%,0.67%,0.03%,0.53%,0.02%,0.06%,0.02%,0.12%,0.02%,0.24%,0.01%,0.02%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.13,0.38,0.03,0.29,0.01,0.15,0.01,0.08,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,233.38,235.04,235.92,0.00,0.00,0.00,2.23%,0.00,0.13%,1.31%,0.05%,1.56%,0.03%,0.67%,0.02%,0.52%,0.02%,0.06%,0.01%,0.12%,0.01%,0.24%,0.01%,0.01%,0.01%,0.05%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1752,0.928,1668,504,59.96,60.00,60.06
31-Jul-2018 11:20:00,10.000,Y,116.68,118.24,119.16,1.70,4.34,13.39,2.24%,0.23,0.12%,1.32%,0.05%,1.55%,0.03%,0.67%,0.02%,0.52%,0.02%,0.06%,0.02%,0.13%,0.02%,0.25%,0.01%,0.01%,0.01%,0.05%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.05,0.05,0.01,0.16,0.01,0.10,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,115.80,117.80,118.80,4.82,6.05,30.71,2.26%,0.56,0.12%,1.35%,0.05%,1.56%,0.03%,0.67%,0.02%,0.53%,0.02%,0.06%,0.02%,0.12%,0.02%,0.23%,0.02%,0.02%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.13,0.38,0.04,0.30,0.03,0.15,0.02,0.08,0.02,0.06,0.02,0.06,0.02,0.06,0.02,0.05,0.02,0.03,0.01,0.02,0.01,0.02,0.01,0.02,233.98,235.48,236.08,0.00,0.00,0.00,2.24%,0.00,0.12%,1.34%,0.05%,1.55%,0.03%,0.67%,0.02%,0.52%,0.02%,0.06%,0.02%,0.12%,0.01%,0.23%,0.01%,0.01%,0.01%,0.05%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1176,0.871,1044,492,59.95,60.00,60.04
31-Jul-2018 11:30:00,10.000,Y,115.62,117.40,119.14,1.73,12.96,24.70,2.27%,0.37,0.11%,1.35%,0.04%,1.57%,0.02%,0.67%,0.02%,0.52%,0.02%,0.05%,0.01%,0.12%,0.01%,0.24%,0.01%,0.01%,0.01%,0.06%,0.01%,0.09%,0.01%,0.02%,0.01%,0.04%,0.05,0.12,0.01,0.28,0.01,0.15,0.00,0.06,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,115.64,117.84,118.50,4.87,7.92,29.56,2.31%,1.00,0.11%,1.41%,0.04%,1.60%,0.03%,0.66%,0.02%,0.53%,0.01%,0.05%,0.02%,0.12%,0.02%,0.24%,0.01%,0.01%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.24,0.84,0.04,0.38,0.02,0.17,0.01,0.10,0.01,0.06,0.01,0.03,0.01,0.03,0.01,0.04,0.01,0.03,0.01,0.02,0.00,0.01,0.00,0.01,233.20,234.68,235.62,0.00,0.00,0.00,2.29%,0.00,0.11%,1.38%,0.04%,1.58%,0.02%,0.66%,0.02%,0.52%,0.02%,0.05%,0.01%,0.12%,0.01%,0.24%,0.01%,0.01%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2340,0.953,2244,576,59.95,59.99,60.04
31-Jul-2018 11:40:00,10.000,Y,116.22,117.52,118.40,7.60,10.81,24.33,2.29%,0.33,0.12%,1.38%,0.05%,1.57%,0.03%,0.68%,0.02%,0.52%,0.02%,0.06%,0.01%,0.13%,0.01%,0.24%,0.01%,0.02%,0.01%,0.06%,0.01%,0.10%,0.01%,0.02%,0.01%,0.04%,0.05,0.09,0.01,0.25,0.01,0.14,0.00,0.06,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,116.70,118.08,118.48,4.89,6.28,20.93,2.27%,0.54,0.12%,1.34%,0.05%,1.57%,0.03%,0.68%,0.02%,0.54%,0.02%,0.06%,0.02%,0.13%,0.01%,0.23%,0.01%,0.01%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.13,0.42,0.03,0.25,0.01,0.12,0.01,0.08,0.01,0.05,0.01,0.02,0.01,0.01,0.01,0.03,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.01,233.78,235.04,235.74,0.00,0.00,0.00,2.27%,0.00,0.12%,1.36%,0.05%,1.57%,0.03%,0.68%,0.02%,0.53%,0.02%,0.06%,0.02%,0.13%,0.01%,0.23%,0.01%,0.01%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1896,0.958,1812,516,59.96,60.00,60.06
31-Jul-2018 11:50:00,10.000,Y,117.10,118.20,118.90,1.69,3.02,8.21,2.31%,0.22,0.11%,1.40%,0.04%,1.58%,0.03%,0.68%,0.02%,0.52%,0.02%,0.05%,0.01%,0.13%,0.01%,0.24%,0.01%,0.01%,0.01%,0.07%,0.01%,0.10%,0.01%,0.02%,0.01%,0.03%,0.05,0.04,0.01,0.15,0.01,0.09,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,116.66,117.92,118.30,4.22,5.75,18.60,2.29%,0.50,0.11%,1.37%,0.04%,1.58%,0.03%,0.68%,0.02%,0.54%,0.02%,0.05%,0.01%,0.13%,0.01%,0.23%,0.01%,0.01%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.13,0.39,0.03,0.23,0.01,0.10,0.01,0.07,0.01,0.05,0.01,0.01,0.01,0.01,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,234.46,235.54,236.10,0.00,0.00,0.00,2.30%,0.00,0.11%,1.39%,0.04%,1.58%,0.03%,0.68%,0.02%,0.53%,0.02%,0.05%,0.01%,0.13%,0.01%,0.23%,0.01%,0.01%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,996,0.852,852,480,59.94,60.00,60.04