Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
23-Jul-2018 13:00:00,10.000,Y,115.52,118.84,119.64,0.00,0.00,0.13,3.12%,0.00,0.14%,2.25%,0.06%,1.59%,0.04%,1.03%,0.03%,0.91%,0.03%,0.35%,0.02%,0.19%,0.02%,0.16%,0.02%,0.09%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.54,117.70,118.54,3.05,4.71,15.70,3.00%,0.55,0.14%,2.25%,0.06%,1.41%,0.04%,0.94%,0.03%,0.89%,0.03%,0.35%,0.02%,0.18%,0.02%,0.13%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.06,0.51,0.01,0.10,0.01,0.09,0.00,0.07,0.01,0.06,0.01,0.04,0.01,0.04,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,231.58,238.08,239.70,0.00,0.00,0.00,3.05%,0.00,0.13%,2.25%,0.05%,1.50%,0.04%,0.99%,0.03%,0.90%,0.03%,0.35%,0.02%,0.18%,0.02%,0.15%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.996,540,48,59.95,60.00,60.05
23-Jul-2018 13:10:00,10.000,Y,115.58,118.68,119.18,0.00,0.00,0.13,3.20%,0.00,0.13%,2.36%,0.05%,1.55%,0.04%,1.09%,0.03%,0.91%,0.02%,0.33%,0.02%,0.24%,0.02%,0.17%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.38,117.52,118.16,4.60,5.24,5.64,3.08%,0.56,0.13%,2.37%,0.05%,1.38%,0.04%,1.00%,0.03%,0.88%,0.02%,0.33%,0.02%,0.24%,0.02%,0.12%,0.02%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.09%,0.02%,0.07%,0.05,0.52,0.01,0.11,0.01,0.10,0.00,0.07,0.00,0.06,0.00,0.03,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,231.48,237.74,238.76,0.00,0.00,0.00,3.14%,0.00,0.13%,2.36%,0.05%,1.46%,0.04%,1.04%,0.03%,0.89%,0.02%,0.33%,0.02%,0.24%,0.02%,0.14%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,612,0.986,612,84,59.95,60.00,60.06
23-Jul-2018 13:20:00,10.000,Y,115.12,118.52,118.92,0.00,0.00,0.13,3.15%,0.00,0.13%,2.33%,0.05%,1.52%,0.03%,1.06%,0.03%,0.92%,0.02%,0.27%,0.02%,0.24%,0.02%,0.17%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.88,117.42,117.92,4.50,5.13,5.60,3.03%,0.55,0.14%,2.34%,0.05%,1.33%,0.04%,0.98%,0.03%,0.89%,0.02%,0.27%,0.02%,0.23%,0.02%,0.12%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.09%,0.01%,0.07%,0.05,0.52,0.01,0.11,0.01,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,230.52,237.50,238.26,0.00,0.00,0.00,3.09%,0.00,0.13%,2.33%,0.05%,1.42%,0.03%,1.02%,0.03%,0.90%,0.02%,0.27%,0.02%,0.23%,0.02%,0.15%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,600,0.986,588,84,59.95,60.00,60.05
23-Jul-2018 13:30:00,10.000,Y,115.26,118.04,118.72,0.00,0.00,0.13,3.17%,0.00,0.13%,2.44%,0.05%,1.46%,0.03%,0.96%,0.03%,0.89%,0.02%,0.27%,0.02%,0.18%,0.02%,0.17%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.01%,0.09%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.18,117.14,117.84,4.56,4.70,5.09,3.06%,0.46,0.13%,2.44%,0.05%,1.29%,0.03%,0.90%,0.03%,0.85%,0.02%,0.26%,0.02%,0.20%,0.02%,0.11%,0.01%,0.12%,0.01%,0.07%,0.01%,0.05%,0.01%,0.10%,0.01%,0.04%,0.03,0.42,0.01,0.11,0.00,0.10,0.00,0.08,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,231.14,236.72,238.12,0.00,0.00,0.00,3.10%,0.00,0.13%,2.44%,0.05%,1.37%,0.03%,0.93%,0.03%,0.87%,0.02%,0.26%,0.02%,0.19%,0.02%,0.14%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.09%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.984,540,84,59.94,60.00,60.05
23-Jul-2018 13:40:00,10.000,Y,114.48,117.96,118.66,0.00,0.00,0.13,3.07%,0.00,0.13%,2.36%,0.05%,1.43%,0.03%,0.93%,0.03%,0.85%,0.02%,0.26%,0.02%,0.15%,0.02%,0.17%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.01%,0.08%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.02,116.96,117.64,4.52,4.67,5.20,2.95%,0.46,0.12%,2.37%,0.05%,1.23%,0.03%,0.85%,0.03%,0.80%,0.02%,0.27%,0.02%,0.18%,0.02%,0.12%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.01%,0.08%,0.01%,0.02%,0.03,0.42,0.01,0.11,0.01,0.10,0.00,0.08,0.00,0.03,0.00,0.05,0.00,0.05,0.00,0.01,0.00,0.02,0.00,0.00,0.00,0.00,0.00,0.02,230.04,236.46,237.80,0.00,0.00,0.00,3.00%,0.00,0.12%,2.37%,0.05%,1.33%,0.03%,0.89%,0.03%,0.82%,0.02%,0.27%,0.02%,0.16%,0.02%,0.14%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.01%,0.08%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.984,540,84,59.94,59.99,60.04
23-Jul-2018 13:50:00,10.000,Y,112.00,117.70,119.30,0.00,0.00,0.13,3.10%,0.00,0.12%,2.34%,0.05%,1.47%,0.03%,0.95%,0.03%,0.91%,0.02%,0.26%,0.02%,0.21%,0.01%,0.16%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,111.90,116.80,118.66,4.27,4.64,5.04,2.99%,0.50,0.13%,2.37%,0.05%,1.25%,0.03%,0.88%,0.03%,0.89%,0.02%,0.25%,0.02%,0.22%,0.02%,0.11%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.07%,0.01%,0.03%,0.03,0.46,0.01,0.06,0.00,0.13,0.00,0.11,0.00,0.02,0.00,0.04,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,225.38,236.02,239.44,0.00,0.00,0.00,3.04%,0.00,0.12%,2.35%,0.05%,1.36%,0.03%,0.92%,0.03%,0.90%,0.02%,0.26%,0.02%,0.21%,0.01%,0.13%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.983,528,84,59.94,59.99,60.04
23-Jul-2018 14:00:00,10.000,Y,115.48,118.06,119.30,0.00,0.00,0.13,3.26%,0.00,0.13%,2.58%,0.05%,1.31%,0.03%,0.96%,0.03%,1.04%,0.02%,0.27%,0.02%,0.27%,0.02%,0.20%,0.01%,0.07%,0.01%,0.07%,0.01%,0.07%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.06,118.10,119.36,4.11,4.57,5.25,3.22%,0.53,0.13%,2.63%,0.05%,1.14%,0.03%,0.85%,0.03%,1.10%,0.03%,0.21%,0.02%,0.30%,0.02%,0.14%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.09%,0.01%,0.03%,0.05,0.48,0.01,0.06,0.01,0.14,0.00,0.11,0.00,0.04,0.00,0.04,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,233.08,237.70,240.18,0.00,0.00,0.00,3.23%,0.00,0.13%,2.60%,0.05%,1.22%,0.03%,0.91%,0.03%,1.07%,0.02%,0.24%,0.02%,0.28%,0.02%,0.17%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.982,528,84,59.94,60.00,60.06
23-Jul-2018 14:10:00,10.000,Y,115.14,118.22,119.10,0.00,0.00,0.13,3.31%,0.00,0.15%,2.63%,0.06%,1.32%,0.04%,1.01%,0.03%,0.99%,0.03%,0.31%,0.02%,0.27%,0.02%,0.22%,0.01%,0.09%,0.01%,0.05%,0.01%,0.09%,0.01%,0.09%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.40,118.02,118.88,3.65,4.21,4.92,3.24%,0.47,0.15%,2.64%,0.06%,1.15%,0.04%,0.90%,0.03%,1.05%,0.03%,0.24%,0.02%,0.30%,0.02%,0.15%,0.01%,0.08%,0.01%,0.10%,0.01%,0.05%,0.01%,0.10%,0.01%,0.02%,0.08,0.43,0.01,0.08,0.01,0.11,0.00,0.07,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.01,0.01,0.03,0.01,0.01,0.00,0.01,0.00,0.01,232.30,237.78,239.42,0.00,0.00,0.00,3.27%,0.00,0.15%,2.63%,0.06%,1.23%,0.04%,0.96%,0.03%,1.02%,0.03%,0.27%,0.02%,0.28%,0.02%,0.18%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.978,480,96,59.90,60.00,60.06
23-Jul-2018 14:20:00,10.000,Y,114.34,117.82,119.00,0.00,0.00,0.13,3.10%,0.00,0.15%,2.49%,0.06%,1.22%,0.03%,0.91%,0.03%,0.90%,0.03%,0.30%,0.02%,0.24%,0.02%,0.19%,0.02%,0.08%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.34,117.52,118.70,3.63,4.16,4.58,3.04%,0.48,0.15%,2.49%,0.06%,1.10%,0.04%,0.84%,0.03%,0.94%,0.03%,0.26%,0.02%,0.26%,0.02%,0.12%,0.01%,0.08%,0.01%,0.09%,0.01%,0.04%,0.01%,0.08%,0.01%,0.02%,0.07,0.45,0.01,0.03,0.01,0.10,0.00,0.07,0.01,0.05,0.01,0.05,0.01,0.04,0.00,0.02,0.01,0.03,0.00,0.02,0.00,0.02,0.00,0.01,230.16,236.88,239.04,0.00,0.00,0.00,3.06%,0.00,0.15%,2.49%,0.06%,1.15%,0.04%,0.88%,0.03%,0.92%,0.03%,0.28%,0.02%,0.25%,0.02%,0.15%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.976,480,96,59.94,60.01,60.06
23-Jul-2018 14:30:00,10.000,Y,114.76,118.12,118.66,0.00,0.00,0.13,3.23%,0.00,0.13%,2.63%,0.05%,1.25%,0.03%,0.91%,0.03%,0.92%,0.02%,0.33%,0.02%,0.26%,0.01%,0.15%,0.01%,0.11%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.56,117.86,118.56,3.72,4.27,4.60,3.14%,0.50,0.13%,2.59%,0.05%,1.14%,0.03%,0.83%,0.03%,0.95%,0.02%,0.29%,0.02%,0.28%,0.02%,0.08%,0.01%,0.11%,0.01%,0.09%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.06,0.47,0.01,0.03,0.01,0.10,0.00,0.06,0.00,0.06,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,230.82,237.52,238.68,0.00,0.00,0.00,3.18%,0.00,0.13%,2.61%,0.05%,1.19%,0.03%,0.87%,0.03%,0.93%,0.02%,0.31%,0.02%,0.27%,0.01%,0.12%,0.01%,0.11%,0.01%,0.08%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.977,492,96,59.95,60.00,60.05
23-Jul-2018 14:40:00,10.000,Y,114.64,118.08,119.12,0.00,0.00,0.13,3.17%,0.00,0.14%,2.55%,0.05%,1.28%,0.03%,0.96%,0.03%,0.86%,0.02%,0.33%,0.02%,0.25%,0.02%,0.14%,0.01%,0.12%,0.01%,0.06%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.50,117.28,118.34,3.70,4.25,4.66,3.06%,0.49,0.14%,2.50%,0.05%,1.17%,0.03%,0.88%,0.02%,0.87%,0.03%,0.30%,0.02%,0.25%,0.02%,0.09%,0.01%,0.11%,0.01%,0.08%,0.01%,0.05%,0.01%,0.09%,0.01%,0.04%,0.06,0.46,0.01,0.03,0.01,0.10,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,229.66,236.90,238.82,0.00,0.00,0.00,3.11%,0.00,0.14%,2.52%,0.05%,1.22%,0.03%,0.92%,0.03%,0.86%,0.02%,0.31%,0.02%,0.25%,0.02%,0.12%,0.01%,0.12%,0.01%,0.07%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.977,492,96,59.95,59.99,60.04
23-Jul-2018 14:50:00,10.000,Y,115.86,118.24,118.98,0.00,0.00,0.13,3.29%,0.00,0.12%,2.54%,0.05%,1.42%,0.03%,1.02%,0.03%,0.97%,0.03%,0.32%,0.02%,0.30%,0.02%,0.16%,0.01%,0.13%,0.01%,0.08%,0.01%,0.07%,0.01%,0.11%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.50,117.78,118.58,3.75,4.31,4.57,3.18%,0.50,0.12%,2.50%,0.05%,1.31%,0.03%,0.93%,0.02%,0.98%,0.03%,0.29%,0.02%,0.30%,0.02%,0.11%,0.01%,0.12%,0.01%,0.10%,0.01%,0.05%,0.01%,0.12%,0.01%,0.03%,0.06,0.47,0.01,0.04,0.01,0.10,0.00,0.06,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.00,231.96,237.58,238.96,0.00,0.00,0.00,3.23%,0.00,0.12%,2.52%,0.05%,1.36%,0.03%,0.98%,0.02%,0.97%,0.02%,0.30%,0.02%,0.30%,0.02%,0.13%,0.01%,0.13%,0.01%,0.09%,0.01%,0.06%,0.01%,0.11%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.977,492,96,59.92,60.00,60.06
23-Jul-2018 15:00:00,10.000,Y,116.64,118.66,119.16,0.00,0.00,0.13,3.27%,0.00,0.12%,2.57%,0.05%,1.32%,0.03%,1.03%,0.02%,1.00%,0.02%,0.26%,0.02%,0.31%,0.02%,0.17%,0.01%,0.15%,0.01%,0.09%,0.01%,0.06%,0.01%,0.12%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.84,118.04,118.90,3.68,4.26,4.57,3.16%,0.49,0.13%,2.52%,0.05%,1.22%,0.03%,0.95%,0.02%,1.02%,0.02%,0.22%,0.02%,0.31%,0.02%,0.12%,0.01%,0.13%,0.01%,0.11%,0.01%,0.05%,0.01%,0.13%,0.01%,0.03%,0.05,0.45,0.01,0.04,0.01,0.10,0.00,0.06,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.01,234.04,238.26,239.34,0.00,0.00,0.00,3.21%,0.00,0.12%,2.54%,0.05%,1.27%,0.03%,0.99%,0.02%,1.01%,0.02%,0.24%,0.02%,0.31%,0.02%,0.14%,0.01%,0.14%,0.01%,0.10%,0.01%,0.05%,0.01%,0.12%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.977,492,96,59.95,60.00,60.04
23-Jul-2018 15:10:00,10.000,Y,116.24,118.56,119.26,0.00,0.00,0.13,3.18%,0.00,0.12%,2.51%,0.04%,1.26%,0.03%,0.98%,0.02%,1.01%,0.02%,0.27%,0.02%,0.27%,0.02%,0.17%,0.01%,0.14%,0.01%,0.10%,0.01%,0.04%,0.01%,0.12%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.64,117.96,118.94,3.70,4.29,4.57,3.08%,0.49,0.13%,2.45%,0.04%,1.18%,0.03%,0.90%,0.02%,1.02%,0.03%,0.23%,0.02%,0.28%,0.01%,0.13%,0.01%,0.11%,0.01%,0.11%,0.01%,0.04%,0.01%,0.13%,0.01%,0.03%,0.06,0.46,0.01,0.03,0.01,0.10,0.00,0.06,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.00,233.40,238.06,239.34,0.00,0.00,0.00,3.13%,0.00,0.12%,2.48%,0.04%,1.22%,0.03%,0.94%,0.02%,1.01%,0.02%,0.25%,0.02%,0.28%,0.01%,0.14%,0.01%,0.12%,0.01%,0.10%,0.01%,0.04%,0.01%,0.12%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.977,492,96,59.94,59.99,60.05
23-Jul-2018 15:20:00,10.000,Y,115.42,118.82,119.86,0.00,0.00,0.13,3.24%,0.00,0.13%,2.57%,0.05%,1.23%,0.03%,0.89%,0.03%,1.13%,0.02%,0.26%,0.02%,0.26%,0.01%,0.24%,0.02%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.13%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.78,118.16,119.20,3.72,4.66,5.41,3.11%,0.54,0.13%,2.49%,0.05%,1.15%,0.03%,0.82%,0.03%,1.12%,0.02%,0.23%,0.02%,0.25%,0.01%,0.19%,0.01%,0.07%,0.01%,0.10%,0.01%,0.02%,0.01%,0.12%,0.01%,0.03%,0.05,0.50,0.01,0.08,0.01,0.12,0.00,0.08,0.00,0.07,0.00,0.04,0.00,0.05,0.00,0.02,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.01,231.70,238.54,240.54,0.00,0.00,0.00,3.17%,0.00,0.13%,2.53%,0.05%,1.19%,0.03%,0.85%,0.02%,1.12%,0.02%,0.24%,0.02%,0.25%,0.01%,0.22%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.12%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.982,540,84,59.95,60.00,60.10
23-Jul-2018 15:30:00,10.000,Y,114.98,118.44,119.26,0.00,0.00,0.13,3.18%,0.00,0.13%,2.56%,0.05%,1.13%,0.03%,0.89%,0.02%,1.10%,0.02%,0.25%,0.02%,0.25%,0.02%,0.21%,0.01%,0.09%,0.01%,0.10%,0.01%,0.03%,0.01%,0.14%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.20,117.82,118.60,4.16,4.72,5.14,3.03%,0.54,0.13%,2.45%,0.05%,1.08%,0.03%,0.80%,0.03%,1.07%,0.02%,0.24%,0.02%,0.22%,0.02%,0.17%,0.01%,0.09%,0.01%,0.10%,0.01%,0.03%,0.01%,0.14%,0.01%,0.03%,0.06,0.49,0.01,0.10,0.01,0.11,0.00,0.08,0.01,0.05,0.01,0.03,0.01,0.05,0.00,0.02,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.00,230.74,237.82,239.30,0.00,0.00,0.00,3.10%,0.00,0.13%,2.50%,0.05%,1.11%,0.03%,0.84%,0.02%,1.08%,0.02%,0.25%,0.02%,0.23%,0.02%,0.19%,0.01%,0.09%,0.01%,0.10%,0.01%,0.03%,0.01%,0.13%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.984,552,84,59.95,59.99,60.06
23-Jul-2018 15:40:00,10.000,Y,115.98,118.32,119.24,0.00,0.00,0.13,3.18%,0.00,0.15%,2.60%,0.06%,1.02%,0.04%,0.81%,0.03%,1.19%,0.03%,0.17%,0.02%,0.27%,0.02%,0.19%,0.01%,0.08%,0.01%,0.10%,0.01%,0.03%,0.01%,0.13%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.38,117.70,118.62,4.18,4.78,5.03,3.03%,0.55,0.15%,2.48%,0.06%,0.97%,0.03%,0.74%,0.03%,1.14%,0.03%,0.17%,0.02%,0.25%,0.02%,0.16%,0.02%,0.08%,0.02%,0.11%,0.01%,0.04%,0.01%,0.11%,0.01%,0.02%,0.05,0.51,0.01,0.10,0.01,0.12,0.00,0.08,0.00,0.05,0.01,0.03,0.00,0.05,0.00,0.02,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.00,232.88,237.56,239.30,0.00,0.00,0.00,3.10%,0.00,0.14%,2.54%,0.05%,0.99%,0.03%,0.77%,0.03%,1.16%,0.03%,0.17%,0.02%,0.26%,0.02%,0.17%,0.01%,0.08%,0.01%,0.10%,0.01%,0.03%,0.01%,0.12%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,564,0.984,552,84,59.96,60.01,60.06
23-Jul-2018 15:50:00,10.000,Y,113.56,118.54,119.34,0.00,0.00,0.13,3.26%,0.00,0.13%,2.79%,0.05%,0.81%,0.03%,0.73%,0.03%,1.18%,0.02%,0.19%,0.02%,0.27%,0.02%,0.18%,0.01%,0.09%,0.01%,0.10%,0.01%,0.02%,0.01%,0.11%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.18,117.96,118.84,4.18,4.93,5.53,3.11%,0.66,0.13%,2.66%,0.05%,0.79%,0.03%,0.67%,0.03%,1.15%,0.03%,0.17%,0.02%,0.27%,0.02%,0.14%,0.01%,0.09%,0.02%,0.11%,0.01%,0.04%,0.01%,0.09%,0.01%,0.02%,0.06,0.61,0.01,0.08,0.01,0.16,0.01,0.06,0.01,0.09,0.01,0.06,0.01,0.05,0.01,0.05,0.01,0.05,0.01,0.02,0.00,0.02,0.00,0.01,228.24,238.06,239.64,0.00,0.00,0.00,3.18%,0.00,0.13%,2.72%,0.05%,0.80%,0.03%,0.70%,0.03%,1.16%,0.02%,0.18%,0.02%,0.27%,0.02%,0.15%,0.01%,0.09%,0.01%,0.10%,0.01%,0.03%,0.01%,0.10%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,576,0.983,576,72,59.92,60.00,60.06
23-Jul-2018 16:00:00,10.000,Y,115.46,119.00,119.76,0.00,0.00,0.13,3.37%,0.00,0.14%,2.93%,0.06%,0.71%,0.04%,0.68%,0.03%,1.24%,0.03%,0.23%,0.02%,0.30%,0.02%,0.16%,0.01%,0.10%,0.01%,0.07%,0.01%,0.03%,0.01%,0.10%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.96,118.26,119.06,4.28,9.36,13.15,3.18%,0.72,0.14%,2.75%,0.05%,0.70%,0.04%,0.64%,0.03%,1.20%,0.03%,0.20%,0.02%,0.29%,0.02%,0.10%,0.02%,0.11%,0.01%,0.08%,0.01%,0.05%,0.01%,0.09%,0.01%,0.05%,0.05,0.65,0.01,0.08,0.01,0.22,0.01,0.10,0.01,0.10,0.01,0.08,0.01,0.08,0.01,0.07,0.01,0.05,0.01,0.02,0.01,0.01,0.01,0.02,232.38,238.82,240.10,0.00,0.00,0.00,3.27%,0.00,0.14%,2.84%,0.06%,0.70%,0.04%,0.66%,0.03%,1.22%,0.02%,0.21%,0.02%,0.29%,0.02%,0.13%,0.02%,0.11%,0.01%,0.07%,0.01%,0.04%,0.01%,0.09%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1104,0.992,1104,60,59.95,60.00,60.04
23-Jul-2018 16:10:00,10.000,Y,115.76,119.34,120.00,0.00,0.00,0.13,3.39%,0.00,0.12%,2.98%,0.05%,0.66%,0.03%,0.64%,0.03%,1.26%,0.02%,0.18%,0.02%,0.28%,0.02%,0.16%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.09%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.98,118.94,119.70,3.54,5.56,18.85,3.21%,0.66,0.12%,2.81%,0.05%,0.66%,0.03%,0.59%,0.03%,1.23%,0.02%,0.14%,0.02%,0.28%,0.02%,0.10%,0.02%,0.10%,0.01%,0.09%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.07,0.58,0.02,0.07,0.01,0.20,0.01,0.08,0.01,0.08,0.01,0.10,0.01,0.07,0.01,0.07,0.01,0.05,0.01,0.02,0.01,0.02,0.01,0.02,232.32,239.84,241.22,0.00,0.00,0.00,3.30%,0.00,0.12%,2.89%,0.05%,0.66%,0.03%,0.61%,0.03%,1.24%,0.02%,0.16%,0.02%,0.28%,0.02%,0.13%,0.01%,0.09%,0.01%,0.08%,0.01%,0.04%,0.01%,0.08%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,660,0.976,648,72,59.94,60.00,60.05
23-Jul-2018 16:20:00,10.000,Y,115.70,119.32,119.82,0.00,0.00,0.13,3.47%,0.00,0.14%,3.06%,0.05%,0.65%,0.04%,0.68%,0.03%,1.25%,0.03%,0.16%,0.02%,0.28%,0.02%,0.18%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.90,118.82,119.56,4.30,4.52,4.71,3.25%,0.58,0.14%,2.86%,0.05%,0.62%,0.04%,0.62%,0.03%,1.21%,0.03%,0.12%,0.02%,0.27%,0.02%,0.11%,0.02%,0.09%,0.02%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.03,0.53,0.01,0.04,0.01,0.17,0.01,0.06,0.01,0.07,0.01,0.09,0.01,0.06,0.01,0.05,0.01,0.03,0.01,0.01,0.01,0.01,0.01,0.01,232.18,239.68,240.94,0.00,0.00,0.00,3.36%,0.00,0.14%,2.96%,0.05%,0.64%,0.04%,0.65%,0.03%,1.23%,0.03%,0.14%,0.02%,0.27%,0.02%,0.14%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.983,528,72,59.95,60.00,60.07
23-Jul-2018 16:30:00,10.000,Y,117.80,119.78,120.42,0.00,0.00,0.13,3.46%,0.00,0.14%,3.04%,0.05%,0.69%,0.03%,0.63%,0.03%,1.30%,0.03%,0.17%,0.02%,0.26%,0.02%,0.18%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.09%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.22,119.44,120.38,4.27,4.47,4.83,3.29%,0.62,0.14%,2.87%,0.05%,0.65%,0.03%,0.59%,0.03%,1.28%,0.03%,0.12%,0.02%,0.26%,0.02%,0.13%,0.01%,0.07%,0.02%,0.10%,0.01%,0.04%,0.01%,0.07%,0.01%,0.02%,0.03,0.55,0.02,0.09,0.01,0.20,0.01,0.07,0.01,0.08,0.01,0.08,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.01,0.01,0.01,236.56,240.80,242.20,0.00,0.00,0.00,3.37%,0.00,0.14%,2.95%,0.05%,0.67%,0.03%,0.61%,0.03%,1.29%,0.03%,0.14%,0.02%,0.26%,0.02%,0.15%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.08%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.981,528,72,59.92,60.00,60.07
23-Jul-2018 16:40:00,10.000,Y,119.62,120.80,121.38,0.00,0.00,0.13,3.18%,0.00,0.13%,2.47%,0.06%,1.28%,0.04%,0.84%,0.04%,1.22%,0.02%,0.17%,0.02%,0.20%,0.02%,0.22%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.90,120.46,120.96,3.97,4.47,5.19,3.05%,0.57,0.13%,2.33%,0.06%,1.26%,0.04%,0.79%,0.03%,1.19%,0.02%,0.15%,0.02%,0.17%,0.01%,0.20%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.03,0.52,0.01,0.08,0.01,0.13,0.01,0.07,0.01,0.05,0.01,0.08,0.01,0.06,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.01,240.84,242.84,243.90,0.00,0.00,0.00,3.11%,0.00,0.13%,2.40%,0.06%,1.27%,0.04%,0.81%,0.03%,1.20%,0.02%,0.16%,0.02%,0.19%,0.01%,0.21%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.982,528,72,59.93,60.00,60.07
23-Jul-2018 16:50:00,10.000,Y,120.24,121.18,121.44,0.00,0.00,0.13,3.16%,0.00,0.14%,2.36%,0.05%,1.38%,0.03%,0.90%,0.03%,1.22%,0.02%,0.15%,0.02%,0.17%,0.02%,0.29%,0.02%,0.09%,0.01%,0.05%,0.01%,0.05%,0.01%,0.09%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.34,120.68,121.08,3.29,4.28,5.32,3.04%,0.56,0.14%,2.25%,0.05%,1.37%,0.03%,0.85%,0.03%,1.20%,0.02%,0.13%,0.02%,0.16%,0.02%,0.27%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.03,0.53,0.02,0.07,0.01,0.09,0.01,0.07,0.01,0.04,0.01,0.07,0.01,0.06,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.02,241.78,243.44,244.10,0.00,0.00,0.00,3.10%,0.00,0.14%,2.30%,0.05%,1.37%,0.03%,0.87%,0.03%,1.20%,0.02%,0.14%,0.02%,0.16%,0.02%,0.28%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.981,504,72,59.97,60.01,60.06
23-Jul-2018 17:00:00,10.000,Y,120.18,121.20,121.62,0.00,0.00,0.13,3.13%,0.00,0.13%,2.42%,0.05%,1.32%,0.03%,0.79%,0.03%,1.18%,0.02%,0.20%,0.02%,0.13%,0.01%,0.27%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.09%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.96,120.86,121.22,2.88,3.34,3.82,3.02%,0.55,0.13%,2.30%,0.05%,1.31%,0.03%,0.75%,0.03%,1.17%,0.02%,0.18%,0.02%,0.13%,0.02%,0.26%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.09%,0.01%,0.05%,0.03,0.51,0.01,0.12,0.01,0.12,0.01,0.08,0.01,0.04,0.01,0.06,0.01,0.05,0.01,0.02,0.01,0.02,0.01,0.02,0.01,0.02,0.01,0.01,242.52,243.64,244.40,0.00,0.00,0.00,3.07%,0.00,0.13%,2.36%,0.05%,1.31%,0.03%,0.77%,0.03%,1.17%,0.02%,0.19%,0.02%,0.13%,0.01%,0.27%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.974,396,60,59.94,60.01,60.05
23-Jul-2018 17:10:00,10.000,Y,120.12,121.30,121.84,0.00,0.00,0.13,3.12%,0.00,0.09%,2.44%,0.04%,1.23%,0.02%,0.83%,0.02%,1.16%,0.02%,0.21%,0.01%,0.14%,0.01%,0.25%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.72,120.80,121.44,3.19,3.34,3.93,2.99%,0.55,0.09%,2.31%,0.04%,1.22%,0.02%,0.78%,0.02%,1.17%,0.02%,0.19%,0.01%,0.12%,0.01%,0.25%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.07%,0.01%,0.06%,0.03,0.51,0.01,0.13,0.01,0.11,0.01,0.07,0.00,0.03,0.00,0.04,0.00,0.05,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,241.94,243.68,244.76,0.00,0.00,0.00,3.05%,0.00,0.09%,2.37%,0.04%,1.23%,0.02%,0.81%,0.02%,1.16%,0.02%,0.20%,0.01%,0.13%,0.01%,0.25%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.973,396,60,59.95,59.98,60.03
23-Jul-2018 17:20:00,10.000,Y,119.40,121.26,122.38,0.00,0.00,0.13,3.17%,0.00,0.10%,2.50%,0.04%,1.18%,0.02%,0.85%,0.02%,1.25%,0.02%,0.19%,0.01%,0.15%,0.01%,0.25%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.09%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.10,120.74,121.94,3.15,3.35,4.03,3.05%,0.61,0.10%,2.39%,0.04%,1.17%,0.02%,0.79%,0.02%,1.22%,0.02%,0.18%,0.01%,0.13%,0.01%,0.26%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.03,0.56,0.02,0.13,0.01,0.14,0.01,0.09,0.01,0.04,0.00,0.06,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,240.08,243.58,245.78,0.00,0.00,0.00,3.11%,0.00,0.10%,2.44%,0.04%,1.17%,0.02%,0.82%,0.02%,1.23%,0.02%,0.18%,0.01%,0.14%,0.01%,0.25%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.973,396,60,59.95,59.99,60.05
23-Jul-2018 17:30:00,10.000,Y,120.08,120.88,121.12,0.00,0.00,0.13,3.21%,0.00,0.11%,2.56%,0.04%,1.16%,0.03%,0.87%,0.02%,1.23%,0.02%,0.17%,0.01%,0.16%,0.01%,0.23%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.80,120.28,120.50,2.62,3.19,4.12,3.10%,0.66,0.10%,2.46%,0.04%,1.15%,0.02%,0.81%,0.02%,1.20%,0.02%,0.17%,0.01%,0.14%,0.01%,0.24%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.02,0.62,0.01,0.10,0.00,0.12,0.00,0.07,0.00,0.06,0.00,0.08,0.00,0.06,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,240.86,242.74,243.16,0.00,0.00,0.00,3.15%,0.00,0.10%,2.51%,0.04%,1.15%,0.03%,0.84%,0.02%,1.22%,0.02%,0.17%,0.01%,0.15%,0.01%,0.24%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,-0.986,372,0,59.96,59.99,60.05
23-Jul-2018 17:40:00,10.000,Y,119.34,120.84,121.18,0.00,0.00,0.13,3.31%,0.00,0.14%,2.71%,0.05%,1.13%,0.04%,0.85%,0.03%,1.19%,0.02%,0.18%,0.02%,0.17%,0.02%,0.19%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.16,119.70,120.66,2.59,13.03,39.36,3.20%,0.85,0.14%,2.61%,0.05%,1.14%,0.04%,0.79%,0.03%,1.17%,0.02%,0.18%,0.02%,0.14%,0.02%,0.20%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.07%,0.01%,0.06%,0.03,0.78,0.01,0.14,0.01,0.17,0.01,0.17,0.01,0.10,0.01,0.09,0.01,0.08,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,239.36,242.10,243.28,0.00,0.00,0.00,3.25%,0.00,0.14%,2.66%,0.05%,1.14%,0.04%,0.82%,0.03%,1.18%,0.02%,0.18%,0.02%,0.16%,0.02%,0.19%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1548,-0.953,1536,-48,59.96,60.00,60.05
23-Jul-2018 17:50:00,10.000,Y,119.96,120.80,121.16,0.00,0.00,0.13,3.35%,0.00,0.13%,2.84%,0.05%,1.02%,0.03%,0.79%,0.03%,1.17%,0.02%,0.18%,0.02%,0.19%,0.01%,0.15%,0.01%,0.04%,0.01%,0.07%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.62,118.96,120.16,3.45,18.52,31.54,3.29%,0.95,0.13%,2.80%,0.05%,0.99%,0.03%,0.73%,0.03%,1.15%,0.02%,0.22%,0.02%,0.15%,0.02%,0.16%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.07%,0.06,0.82,0.02,0.13,0.01,0.29,0.01,0.25,0.01,0.15,0.01,0.12,0.01,0.11,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.01,0.01,0.03,239.90,241.34,242.64,0.00,0.00,0.00,3.32%,0.00,0.13%,2.82%,0.05%,1.01%,0.03%,0.76%,0.03%,1.16%,0.02%,0.20%,0.02%,0.17%,0.01%,0.15%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2196,0.990,2196,48,59.96,60.00,60.05
23-Jul-2018 18:00:00,10.000,Y,119.26,120.62,121.02,0.00,0.00,0.13,3.50%,0.00,0.13%,3.06%,0.05%,0.91%,0.04%,0.69%,0.03%,1.15%,0.03%,0.21%,0.02%,0.18%,0.01%,0.19%,0.01%,0.06%,0.01%,0.06%,0.01%,0.09%,0.01%,0.09%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.54,119.80,120.46,3.34,3.95,4.39,3.49%,0.89,0.13%,3.09%,0.05%,0.88%,0.03%,0.60%,0.03%,1.12%,0.02%,0.29%,0.02%,0.15%,0.02%,0.18%,0.01%,0.08%,0.01%,0.06%,0.01%,0.09%,0.01%,0.11%,0.01%,0.08%,0.06,0.75,0.01,0.19,0.01,0.30,0.01,0.15,0.01,0.19,0.01,0.14,0.01,0.07,0.01,0.10,0.01,0.06,0.01,0.04,0.01,0.03,0.01,0.04,239.88,242.00,242.94,0.00,0.00,0.00,3.49%,0.00,0.13%,3.07%,0.05%,0.90%,0.04%,0.64%,0.03%,1.13%,0.02%,0.25%,0.02%,0.16%,0.01%,0.18%,0.01%,0.07%,0.01%,0.06%,0.01%,0.09%,0.01%,0.09%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.967,456,60,59.94,60.01,60.06
23-Jul-2018 18:10:00,10.000,Y,118.32,120.18,120.76,0.00,0.00,0.13,4.00%,0.00,0.14%,3.69%,0.05%,0.95%,0.03%,0.52%,0.03%,1.05%,0.02%,0.17%,0.02%,0.18%,0.02%,0.20%,0.01%,0.11%,0.01%,0.04%,0.01%,0.09%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.64,118.84,119.84,3.52,4.09,4.52,4.10%,0.97,0.14%,3.80%,0.05%,1.03%,0.04%,0.33%,0.03%,0.98%,0.02%,0.27%,0.02%,0.17%,0.02%,0.18%,0.02%,0.14%,0.01%,0.05%,0.01%,0.09%,0.01%,0.09%,0.01%,0.04%,0.05,0.82,0.01,0.25,0.01,0.31,0.01,0.18,0.01,0.21,0.01,0.10,0.01,0.06,0.01,0.11,0.01,0.05,0.01,0.03,0.01,0.04,0.01,0.04,236.52,240.56,242.14,0.00,0.00,0.00,4.05%,0.00,0.14%,3.74%,0.05%,0.98%,0.03%,0.43%,0.03%,1.01%,0.02%,0.22%,0.02%,0.17%,0.02%,0.19%,0.01%,0.12%,0.01%,0.04%,0.01%,0.09%,0.01%,0.08%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.965,468,60,59.96,60.01,60.05
23-Jul-2018 18:20:00,10.000,Y,117.58,119.54,119.92,0.00,0.00,0.13,4.49%,0.00,0.10%,4.17%,0.04%,1.23%,0.03%,0.69%,0.02%,0.77%,0.02%,0.09%,0.01%,0.13%,0.01%,0.14%,0.01%,0.14%,0.01%,0.02%,0.01%,0.13%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.04,117.94,118.48,3.45,4.10,4.40,4.60%,0.95,0.10%,4.29%,0.05%,1.33%,0.03%,0.52%,0.02%,0.70%,0.02%,0.20%,0.02%,0.10%,0.02%,0.16%,0.01%,0.14%,0.01%,0.03%,0.01%,0.13%,0.01%,0.10%,0.01%,0.04%,0.04,0.82,0.01,0.24,0.01,0.27,0.01,0.19,0.01,0.18,0.01,0.07,0.01,0.06,0.01,0.09,0.01,0.03,0.01,0.03,0.00,0.04,0.00,0.03,235.18,239.02,239.96,0.00,0.00,0.00,4.54%,0.00,0.10%,4.23%,0.05%,1.27%,0.03%,0.60%,0.02%,0.73%,0.02%,0.14%,0.01%,0.11%,0.01%,0.15%,0.01%,0.14%,0.01%,0.02%,0.01%,0.13%,0.01%,0.09%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.968,468,60,59.95,59.99,60.05
23-Jul-2018 18:30:00,10.000,Y,117.64,119.42,119.72,0.00,0.00,0.13,4.75%,0.00,0.12%,4.39%,0.05%,1.49%,0.04%,0.71%,0.03%,0.66%,0.02%,0.11%,0.01%,0.11%,0.01%,0.08%,0.01%,0.13%,0.01%,0.04%,0.01%,0.17%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.30,117.94,118.64,2.82,3.91,4.43,4.89%,0.91,0.12%,4.54%,0.06%,1.55%,0.04%,0.56%,0.03%,0.60%,0.02%,0.20%,0.02%,0.12%,0.01%,0.09%,0.01%,0.13%,0.01%,0.06%,0.01%,0.17%,0.01%,0.11%,0.01%,0.07%,0.05,0.82,0.01,0.24,0.01,0.21,0.01,0.17,0.01,0.14,0.01,0.05,0.01,0.06,0.01,0.07,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.02,235.52,238.92,239.92,0.00,0.00,0.00,4.82%,0.00,0.12%,4.47%,0.05%,1.52%,0.04%,0.63%,0.02%,0.63%,0.02%,0.15%,0.01%,0.11%,0.01%,0.08%,0.01%,0.13%,0.01%,0.05%,0.01%,0.16%,0.01%,0.09%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.986,444,36,59.95,60.00,60.03
23-Jul-2018 18:40:00,10.000,Y,118.76,119.58,119.82,0.00,0.00,0.13,4.85%,0.00,0.12%,4.50%,0.05%,1.51%,0.03%,0.71%,0.02%,0.64%,0.02%,0.13%,0.01%,0.12%,0.01%,0.07%,0.01%,0.17%,0.01%,0.05%,0.01%,0.18%,0.01%,0.09%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.40,118.22,118.56,2.79,3.96,6.81,5.03%,1.11,0.12%,4.69%,0.04%,1.56%,0.03%,0.57%,0.02%,0.57%,0.02%,0.23%,0.01%,0.15%,0.01%,0.07%,0.01%,0.16%,0.01%,0.07%,0.01%,0.19%,0.01%,0.13%,0.01%,0.05%,0.04,1.01,0.01,0.27,0.01,0.23,0.01,0.18,0.01,0.17,0.01,0.06,0.01,0.04,0.01,0.07,0.00,0.02,0.01,0.02,0.00,0.04,0.00,0.02,238.20,239.36,239.92,0.00,0.00,0.00,4.94%,0.00,0.12%,4.60%,0.05%,1.53%,0.03%,0.64%,0.02%,0.60%,0.02%,0.18%,0.01%,0.13%,0.01%,0.07%,0.01%,0.16%,0.01%,0.06%,0.01%,0.18%,0.01%,0.11%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,-0.937,444,-72,59.95,60.00,60.04
23-Jul-2018 18:50:00,10.000,Y,118.04,119.08,119.80,0.00,0.00,0.13,4.98%,0.00,0.13%,4.61%,0.05%,1.58%,0.04%,0.75%,0.02%,0.58%,0.02%,0.09%,0.02%,0.13%,0.02%,0.08%,0.01%,0.12%,0.01%,0.05%,0.01%,0.15%,0.01%,0.09%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.08,117.60,118.42,3.94,5.06,16.39,5.21%,1.10,0.13%,4.87%,0.05%,1.65%,0.04%,0.60%,0.03%,0.50%,0.02%,0.18%,0.02%,0.17%,0.02%,0.07%,0.01%,0.12%,0.01%,0.08%,0.01%,0.17%,0.01%,0.13%,0.01%,0.07%,0.04,1.01,0.01,0.23,0.01,0.21,0.01,0.19,0.01,0.18,0.01,0.08,0.01,0.03,0.01,0.03,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.04,235.94,238.22,239.68,0.00,0.00,0.00,5.09%,0.00,0.13%,4.74%,0.05%,1.61%,0.04%,0.67%,0.02%,0.54%,0.02%,0.14%,0.02%,0.14%,0.01%,0.07%,0.01%,0.12%,0.01%,0.06%,0.01%,0.15%,0.01%,0.11%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,600,0.996,576,12,59.95,60.00,60.05
23-Jul-2018 19:00:00,10.000,Y,117.36,119.30,119.68,0.00,0.00,0.13,5.07%,0.00,0.13%,4.68%,0.05%,1.65%,0.04%,0.80%,0.02%,0.60%,0.02%,0.07%,0.02%,0.13%,0.01%,0.08%,0.01%,0.12%,0.01%,0.07%,0.01%,0.17%,0.01%,0.13%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.18,117.90,118.40,4.32,4.60,5.15,5.26%,0.87,0.13%,4.89%,0.05%,1.71%,0.04%,0.66%,0.02%,0.54%,0.02%,0.15%,0.02%,0.16%,0.01%,0.06%,0.01%,0.12%,0.01%,0.10%,0.01%,0.19%,0.01%,0.17%,0.01%,0.07%,0.03,0.78,0.01,0.20,0.01,0.16,0.01,0.13,0.01,0.18,0.01,0.12,0.01,0.07,0.01,0.04,0.01,0.05,0.00,0.04,0.01,0.05,0.01,0.03,235.10,238.74,239.58,0.00,0.00,0.00,5.16%,0.00,0.13%,4.78%,0.05%,1.67%,0.04%,0.73%,0.02%,0.57%,0.02%,0.11%,0.02%,0.14%,0.01%,0.07%,0.01%,0.12%,0.01%,0.08%,0.01%,0.17%,0.01%,0.15%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.977,528,48,59.93,60.00,60.04
23-Jul-2018 19:10:00,10.000,Y,117.54,119.56,119.88,0.00,0.00,0.13,5.08%,0.00,0.13%,4.64%,0.05%,1.70%,0.03%,0.89%,0.02%,0.60%,0.02%,0.08%,0.02%,0.19%,0.01%,0.08%,0.01%,0.17%,0.01%,0.09%,0.01%,0.21%,0.01%,0.16%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.26,118.18,118.58,3.60,4.53,9.45,5.24%,0.81,0.13%,4.83%,0.05%,1.74%,0.04%,0.75%,0.02%,0.55%,0.02%,0.14%,0.02%,0.19%,0.01%,0.07%,0.01%,0.16%,0.01%,0.10%,0.01%,0.22%,0.01%,0.19%,0.01%,0.07%,0.03,0.72,0.01,0.23,0.01,0.17,0.01,0.12,0.01,0.17,0.01,0.10,0.01,0.04,0.01,0.03,0.01,0.04,0.01,0.03,0.01,0.04,0.01,0.02,235.36,239.30,239.96,0.00,0.00,0.00,5.15%,0.00,0.13%,4.73%,0.05%,1.72%,0.03%,0.82%,0.02%,0.58%,0.02%,0.11%,0.02%,0.18%,0.01%,0.07%,0.01%,0.16%,0.01%,0.09%,0.01%,0.21%,0.01%,0.17%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.978,528,60,59.96,60.00,60.06
23-Jul-2018 19:20:00,10.000,Y,118.00,119.82,120.26,0.00,0.00,0.13,5.13%,0.00,0.11%,4.70%,0.04%,1.66%,0.03%,0.91%,0.02%,0.61%,0.02%,0.09%,0.02%,0.17%,0.01%,0.07%,0.01%,0.19%,0.01%,0.08%,0.01%,0.23%,0.01%,0.15%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.54,118.48,119.04,3.47,4.10,5.21,5.32%,0.77,0.11%,4.91%,0.05%,1.73%,0.04%,0.75%,0.02%,0.56%,0.02%,0.15%,0.02%,0.17%,0.01%,0.06%,0.01%,0.19%,0.01%,0.09%,0.01%,0.24%,0.01%,0.18%,0.01%,0.05%,0.03,0.69,0.01,0.17,0.01,0.14,0.01,0.12,0.00,0.17,0.01,0.09,0.01,0.04,0.01,0.03,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.02,236.42,239.86,240.78,0.00,0.00,0.00,5.22%,0.00,0.12%,4.81%,0.04%,1.69%,0.03%,0.83%,0.02%,0.58%,0.02%,0.12%,0.02%,0.16%,0.01%,0.07%,0.01%,0.19%,0.01%,0.09%,0.01%,0.23%,0.01%,0.16%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.976,468,60,59.96,59.99,60.03
23-Jul-2018 19:30:00,10.000,Y,117.98,119.82,120.24,0.00,0.00,0.13,5.11%,0.00,0.10%,4.68%,0.04%,1.63%,0.03%,0.94%,0.02%,0.64%,0.02%,0.07%,0.01%,0.16%,0.01%,0.08%,0.01%,0.19%,0.01%,0.10%,0.01%,0.23%,0.01%,0.15%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.36,118.28,118.86,3.49,4.18,7.07,5.27%,0.75,0.10%,4.87%,0.04%,1.71%,0.03%,0.78%,0.02%,0.59%,0.02%,0.15%,0.02%,0.17%,0.01%,0.07%,0.01%,0.18%,0.01%,0.10%,0.01%,0.23%,0.01%,0.18%,0.01%,0.07%,0.03,0.67,0.01,0.12,0.01,0.12,0.01,0.12,0.01,0.18,0.01,0.10,0.01,0.05,0.01,0.04,0.00,0.04,0.01,0.04,0.01,0.04,0.00,0.03,235.96,239.66,240.52,0.00,0.00,0.00,5.19%,0.00,0.10%,4.77%,0.04%,1.67%,0.03%,0.86%,0.02%,0.61%,0.02%,0.11%,0.01%,0.16%,0.01%,0.08%,0.01%,0.18%,0.01%,0.10%,0.01%,0.23%,0.01%,0.16%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.977,480,60,59.94,59.99,60.03
23-Jul-2018 19:40:00,10.000,Y,117.38,119.82,120.20,0.00,0.00,0.13,5.23%,0.00,0.14%,4.78%,0.06%,1.70%,0.04%,0.97%,0.03%,0.65%,0.02%,0.05%,0.02%,0.17%,0.02%,0.10%,0.01%,0.14%,0.01%,0.12%,0.01%,0.20%,0.01%,0.16%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.88,118.18,118.88,4.39,5.29,5.99,5.37%,0.91,0.15%,4.95%,0.06%,1.76%,0.04%,0.81%,0.03%,0.59%,0.02%,0.14%,0.02%,0.17%,0.02%,0.10%,0.02%,0.14%,0.01%,0.12%,0.01%,0.20%,0.01%,0.19%,0.01%,0.09%,0.07,0.85,0.02,0.13,0.01,0.12,0.01,0.18,0.01,0.15,0.01,0.06,0.01,0.03,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.05,0.01,0.03,234.84,239.54,240.58,0.00,0.00,0.00,5.30%,0.00,0.14%,4.87%,0.06%,1.73%,0.04%,0.89%,0.03%,0.62%,0.02%,0.09%,0.02%,0.16%,0.02%,0.10%,0.01%,0.14%,0.01%,0.12%,0.01%,0.20%,0.01%,0.17%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,624,0.996,612,36,59.96,60.01,60.08
23-Jul-2018 19:50:00,10.000,Y,119.12,119.96,120.32,0.00,0.00,0.13,5.22%,0.00,0.12%,4.73%,0.05%,1.79%,0.03%,1.02%,0.03%,0.66%,0.02%,0.06%,0.02%,0.17%,0.01%,0.11%,0.01%,0.14%,0.01%,0.15%,0.01%,0.21%,0.01%,0.17%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.94,118.52,119.10,4.18,4.68,5.07,5.36%,1.01,0.12%,4.90%,0.05%,1.83%,0.03%,0.86%,0.03%,0.60%,0.02%,0.15%,0.02%,0.17%,0.02%,0.10%,0.01%,0.13%,0.01%,0.14%,0.01%,0.21%,0.01%,0.20%,0.01%,0.10%,0.08,0.95,0.02,0.17,0.01,0.10,0.01,0.16,0.01,0.14,0.01,0.07,0.01,0.04,0.01,0.06,0.01,0.03,0.01,0.03,0.00,0.06,0.01,0.03,238.04,240.04,240.94,0.00,0.00,0.00,5.29%,0.00,0.12%,4.82%,0.05%,1.81%,0.03%,0.94%,0.03%,0.63%,0.02%,0.11%,0.02%,0.17%,0.01%,0.10%,0.01%,0.14%,0.01%,0.14%,0.01%,0.20%,0.01%,0.18%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,-0.965,540,-60,59.95,59.99,60.06
23-Jul-2018 20:00:00,10.000,Y,118.08,120.16,120.50,0.00,0.00,0.13,5.17%,0.00,0.12%,4.67%,0.05%,1.78%,0.03%,1.06%,0.02%,0.65%,0.02%,0.07%,0.02%,0.16%,0.01%,0.11%,0.01%,0.15%,0.01%,0.16%,0.01%,0.22%,0.01%,0.17%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.00,118.98,119.50,4.14,5.34,16.82,5.31%,0.95,0.12%,4.84%,0.05%,1.83%,0.03%,0.89%,0.03%,0.60%,0.02%,0.16%,0.02%,0.16%,0.01%,0.11%,0.01%,0.15%,0.01%,0.15%,0.01%,0.22%,0.01%,0.21%,0.01%,0.10%,0.06,0.90,0.01,0.11,0.01,0.11,0.01,0.17,0.01,0.14,0.01,0.06,0.01,0.04,0.01,0.06,0.01,0.03,0.00,0.03,0.00,0.05,0.01,0.02,236.62,240.70,241.54,0.00,0.00,0.00,5.24%,0.00,0.12%,4.76%,0.05%,1.80%,0.03%,0.97%,0.02%,0.63%,0.02%,0.11%,0.02%,0.16%,0.01%,0.11%,0.01%,0.15%,0.01%,0.15%,0.01%,0.22%,0.01%,0.19%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,636,-0.997,624,12,59.95,59.99,60.05
23-Jul-2018 20:10:00,10.000,Y,118.46,120.30,120.62,0.00,0.00,0.13,5.09%,0.00,0.13%,4.58%,0.05%,1.74%,0.03%,1.12%,0.03%,0.67%,0.02%,0.07%,0.02%,0.16%,0.01%,0.12%,0.01%,0.17%,0.01%,0.15%,0.01%,0.23%,0.01%,0.16%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.12,119.02,119.60,4.90,5.56,5.95,5.21%,0.88,0.14%,4.74%,0.06%,1.78%,0.03%,0.95%,0.03%,0.63%,0.02%,0.16%,0.02%,0.15%,0.02%,0.11%,0.01%,0.17%,0.01%,0.15%,0.01%,0.22%,0.01%,0.20%,0.01%,0.09%,0.06,0.83,0.02,0.08,0.01,0.12,0.01,0.16,0.01,0.15,0.01,0.07,0.01,0.04,0.01,0.06,0.01,0.02,0.01,0.03,0.01,0.06,0.01,0.03,237.08,240.90,241.74,0.00,0.00,0.00,5.15%,0.00,0.13%,4.66%,0.05%,1.76%,0.03%,1.03%,0.03%,0.65%,0.02%,0.11%,0.02%,0.15%,0.01%,0.12%,0.01%,0.17%,0.01%,0.15%,0.01%,0.22%,0.01%,0.18%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,660,0.984,648,72,59.96,60.00,60.05
23-Jul-2018 20:20:00,10.000,Y,119.34,120.24,120.64,0.00,0.00,0.13,5.07%,0.00,0.12%,4.56%,0.05%,1.70%,0.03%,1.15%,0.02%,0.67%,0.02%,0.05%,0.02%,0.15%,0.01%,0.14%,0.01%,0.17%,0.01%,0.13%,0.01%,0.23%,0.01%,0.15%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.44,118.86,119.24,5.03,5.57,5.91,5.17%,0.88,0.12%,4.70%,0.05%,1.75%,0.03%,0.98%,0.03%,0.61%,0.02%,0.14%,0.02%,0.14%,0.01%,0.12%,0.01%,0.16%,0.01%,0.12%,0.01%,0.22%,0.01%,0.20%,0.01%,0.10%,0.06,0.83,0.01,0.07,0.01,0.13,0.01,0.16,0.01,0.14,0.01,0.07,0.01,0.04,0.01,0.07,0.01,0.02,0.01,0.03,0.00,0.06,0.00,0.03,239.10,240.66,241.38,0.00,0.00,0.00,5.12%,0.00,0.12%,4.63%,0.05%,1.72%,0.03%,1.06%,0.02%,0.64%,0.02%,0.09%,0.02%,0.14%,0.01%,0.13%,0.01%,0.16%,0.01%,0.12%,0.01%,0.22%,0.01%,0.17%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,660,0.985,648,60,59.96,59.99,60.04
23-Jul-2018 20:30:00,10.000,Y,119.40,120.26,120.62,0.00,0.00,0.13,5.03%,0.00,0.12%,4.53%,0.05%,1.71%,0.03%,1.12%,0.02%,0.61%,0.02%,0.06%,0.02%,0.17%,0.01%,0.11%,0.01%,0.21%,0.01%,0.08%,0.01%,0.24%,0.01%,0.13%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.74,119.02,119.36,3.84,4.73,6.00,5.13%,0.74,0.12%,4.67%,0.05%,1.76%,0.03%,0.97%,0.02%,0.58%,0.02%,0.13%,0.02%,0.12%,0.01%,0.09%,0.01%,0.20%,0.01%,0.09%,0.01%,0.24%,0.01%,0.17%,0.01%,0.07%,0.06,0.71,0.01,0.08,0.01,0.09,0.00,0.13,0.01,0.09,0.01,0.04,0.01,0.02,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.02,239.48,240.84,241.50,0.00,0.00,0.00,5.08%,0.00,0.12%,4.60%,0.05%,1.73%,0.03%,1.04%,0.02%,0.60%,0.02%,0.09%,0.02%,0.14%,0.01%,0.10%,0.01%,0.20%,0.01%,0.08%,0.01%,0.24%,0.01%,0.15%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,564,0.985,552,48,59.95,59.99,60.04
23-Jul-2018 20:40:00,10.000,Y,119.46,120.34,120.66,0.00,0.00,0.13,5.00%,0.00,0.11%,4.51%,0.05%,1.69%,0.03%,1.09%,0.02%,0.62%,0.02%,0.06%,0.01%,0.18%,0.01%,0.14%,0.01%,0.23%,0.01%,0.07%,0.01%,0.25%,0.01%,0.11%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.92,119.26,119.70,3.09,3.84,6.48,5.13%,0.93,0.11%,4.67%,0.05%,1.76%,0.03%,0.94%,0.02%,0.58%,0.02%,0.09%,0.02%,0.12%,0.01%,0.11%,0.01%,0.22%,0.01%,0.08%,0.01%,0.26%,0.01%,0.16%,0.01%,0.06%,0.06,0.90,0.01,0.12,0.01,0.07,0.00,0.13,0.01,0.10,0.01,0.01,0.01,0.02,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.01,239.50,241.18,241.92,0.00,0.00,0.00,5.06%,0.00,0.11%,4.59%,0.05%,1.72%,0.03%,1.02%,0.02%,0.60%,0.02%,0.04%,0.01%,0.14%,0.01%,0.12%,0.01%,0.22%,0.01%,0.07%,0.01%,0.25%,0.01%,0.13%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,-0.947,432,-72,59.96,59.99,60.03
23-Jul-2018 20:50:00,10.000,Y,118.06,120.22,120.66,0.00,0.00,0.13,4.91%,0.00,0.13%,4.42%,0.05%,1.63%,0.04%,1.15%,0.02%,0.62%,0.02%,0.05%,0.02%,0.17%,0.01%,0.13%,0.01%,0.20%,0.01%,0.08%,0.01%,0.23%,0.01%,0.13%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.34,119.28,119.66,3.27,4.26,16.55,5.06%,0.85,0.13%,4.60%,0.05%,1.69%,0.04%,1.00%,0.03%,0.57%,0.02%,0.10%,0.02%,0.13%,0.01%,0.11%,0.01%,0.19%,0.01%,0.09%,0.01%,0.24%,0.01%,0.17%,0.01%,0.06%,0.07,0.82,0.01,0.09,0.01,0.06,0.01,0.14,0.01,0.10,0.01,0.02,0.01,0.02,0.00,0.04,0.01,0.04,0.00,0.04,0.00,0.03,0.00,0.01,236.94,241.06,241.70,0.00,0.00,0.00,4.98%,0.00,0.13%,4.51%,0.05%,1.65%,0.04%,1.08%,0.03%,0.59%,0.02%,0.06%,0.02%,0.14%,0.01%,0.12%,0.01%,0.19%,0.01%,0.08%,0.01%,0.23%,0.01%,0.14%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,-0.969,492,-48,59.97,60.01,60.05
