Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
23-Jul-2018 21:00:00,10.000,Y,118.96,120.04,120.74,0.00,0.00,0.13,5.00%,0.00,0.12%,4.43%,0.05%,1.79%,0.03%,1.26%,0.02%,0.63%,0.02%,0.05%,0.02%,0.18%,0.01%,0.14%,0.01%,0.15%,0.01%,0.12%,0.02%,0.20%,0.01%,0.13%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.24,118.92,119.54,3.10,3.67,4.02,5.09%,0.63,0.12%,4.56%,0.06%,1.81%,0.04%,1.11%,0.03%,0.61%,0.02%,0.11%,0.02%,0.15%,0.02%,0.11%,0.01%,0.14%,0.01%,0.11%,0.02%,0.19%,0.01%,0.16%,0.01%,0.09%,0.06,0.60,0.01,0.09,0.01,0.07,0.00,0.10,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,238.48,240.52,241.78,0.00,0.00,0.00,5.04%,0.00,0.12%,4.50%,0.05%,1.79%,0.03%,1.18%,0.02%,0.62%,0.02%,0.06%,0.02%,0.15%,0.01%,0.13%,0.01%,0.14%,0.01%,0.11%,0.02%,0.19%,0.01%,0.14%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.978,432,60,59.95,60.00,60.04
23-Jul-2018 21:10:00,10.000,Y,119.00,119.94,120.32,0.00,0.00,0.13,4.82%,0.00,0.13%,4.21%,0.05%,1.79%,0.04%,1.30%,0.03%,0.62%,0.02%,0.09%,0.02%,0.19%,0.02%,0.11%,0.01%,0.17%,0.01%,0.11%,0.01%,0.20%,0.01%,0.14%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.00,118.80,119.44,3.04,3.63,3.97,4.87%,0.60,0.13%,4.30%,0.05%,1.82%,0.04%,1.16%,0.03%,0.61%,0.02%,0.14%,0.02%,0.16%,0.02%,0.07%,0.01%,0.16%,0.01%,0.11%,0.01%,0.19%,0.01%,0.17%,0.01%,0.07%,0.06,0.57,0.01,0.08,0.01,0.07,0.00,0.09,0.00,0.03,0.01,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,238.12,240.30,241.32,0.00,0.00,0.00,4.84%,0.00,0.13%,4.26%,0.05%,1.80%,0.04%,1.23%,0.03%,0.61%,0.02%,0.11%,0.02%,0.17%,0.01%,0.09%,0.01%,0.17%,0.01%,0.11%,0.01%,0.19%,0.01%,0.15%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.979,420,60,59.96,60.00,60.05
23-Jul-2018 21:20:00,10.000,Y,119.00,119.78,120.14,0.00,0.00,0.13,4.70%,0.00,0.10%,4.12%,0.04%,1.75%,0.03%,1.22%,0.02%,0.57%,0.02%,0.13%,0.02%,0.20%,0.01%,0.07%,0.01%,0.19%,0.01%,0.08%,0.01%,0.19%,0.01%,0.12%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.40,118.76,119.12,2.88,3.73,6.54,4.75%,0.50,0.10%,4.21%,0.04%,1.77%,0.03%,1.10%,0.02%,0.58%,0.02%,0.14%,0.02%,0.16%,0.01%,0.04%,0.01%,0.18%,0.01%,0.09%,0.01%,0.18%,0.01%,0.15%,0.01%,0.06%,0.03,0.46,0.01,0.06,0.01,0.07,0.00,0.09,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,238.64,240.10,240.74,0.00,0.00,0.00,4.72%,0.00,0.10%,4.16%,0.04%,1.76%,0.03%,1.16%,0.02%,0.58%,0.02%,0.12%,0.01%,0.17%,0.01%,0.05%,0.01%,0.18%,0.01%,0.09%,0.01%,0.19%,0.01%,0.13%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.983,432,60,59.97,59.99,60.02
23-Jul-2018 21:30:00,10.000,Y,119.18,120.06,120.38,0.00,0.00,0.13,4.60%,0.00,0.12%,4.02%,0.05%,1.66%,0.03%,1.27%,0.02%,0.61%,0.02%,0.12%,0.02%,0.21%,0.01%,0.08%,0.01%,0.18%,0.01%,0.09%,0.01%,0.20%,0.01%,0.12%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.82,118.98,119.34,4.14,4.25,4.37,4.66%,0.58,0.12%,4.13%,0.05%,1.68%,0.03%,1.14%,0.02%,0.62%,0.02%,0.12%,0.02%,0.17%,0.02%,0.04%,0.01%,0.18%,0.01%,0.10%,0.01%,0.20%,0.01%,0.15%,0.01%,0.05%,0.02,0.52,0.01,0.07,0.01,0.12,0.00,0.11,0.00,0.11,0.00,0.07,0.01,0.09,0.00,0.08,0.00,0.06,0.00,0.02,0.00,0.03,0.00,0.02,239.08,240.60,241.20,0.00,0.00,0.00,4.62%,0.00,0.12%,4.07%,0.05%,1.67%,0.03%,1.20%,0.02%,0.62%,0.02%,0.11%,0.02%,0.18%,0.01%,0.06%,0.01%,0.18%,0.01%,0.09%,0.01%,0.20%,0.01%,0.13%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.987,504,48,59.95,60.00,60.04
23-Jul-2018 21:40:00,10.000,Y,119.40,120.24,120.48,0.00,0.00,0.13,4.50%,0.00,0.10%,3.92%,0.04%,1.65%,0.03%,1.27%,0.02%,0.60%,0.02%,0.11%,0.02%,0.21%,0.01%,0.08%,0.01%,0.18%,0.01%,0.10%,0.01%,0.22%,0.01%,0.13%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.14,119.26,119.68,2.63,3.39,4.32,4.58%,0.67,0.10%,4.04%,0.04%,1.67%,0.03%,1.14%,0.02%,0.61%,0.02%,0.11%,0.02%,0.18%,0.01%,0.04%,0.01%,0.17%,0.01%,0.11%,0.01%,0.21%,0.01%,0.16%,0.01%,0.06%,0.02,0.62,0.01,0.05,0.01,0.13,0.01,0.09,0.00,0.10,0.00,0.08,0.01,0.10,0.00,0.09,0.00,0.07,0.00,0.03,0.00,0.03,0.00,0.02,239.72,241.06,241.70,0.00,0.00,0.00,4.53%,0.00,0.10%,3.98%,0.04%,1.66%,0.03%,1.21%,0.02%,0.60%,0.02%,0.10%,0.02%,0.19%,0.01%,0.06%,0.01%,0.17%,0.01%,0.10%,0.01%,0.21%,0.01%,0.14%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,-0.977,384,0,59.94,59.99,60.04
23-Jul-2018 21:50:00,10.000,Y,119.70,120.54,120.80,0.00,0.00,0.13,4.32%,0.00,0.12%,3.66%,0.05%,1.74%,0.03%,1.28%,0.02%,0.62%,0.02%,0.16%,0.02%,0.23%,0.01%,0.07%,0.01%,0.18%,0.01%,0.09%,0.01%,0.20%,0.01%,0.10%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.74,119.74,120.06,2.58,2.76,4.92,4.41%,0.79,0.12%,3.80%,0.05%,1.73%,0.03%,1.16%,0.03%,0.64%,0.02%,0.14%,0.02%,0.18%,0.02%,0.04%,0.01%,0.18%,0.01%,0.11%,0.01%,0.21%,0.01%,0.13%,0.01%,0.08%,0.01,0.75,0.01,0.04,0.01,0.12,0.01,0.08,0.00,0.11,0.00,0.09,0.01,0.10,0.00,0.09,0.00,0.07,0.00,0.03,0.00,0.03,0.00,0.02,240.34,241.86,242.44,0.00,0.00,0.00,4.36%,0.00,0.12%,3.73%,0.05%,1.73%,0.03%,1.22%,0.03%,0.63%,0.02%,0.14%,0.02%,0.20%,0.01%,0.05%,0.01%,0.17%,0.01%,0.10%,0.01%,0.20%,0.01%,0.11%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,-0.903,300,-84,59.96,60.00,60.05
23-Jul-2018 22:00:00,10.000,Y,119.84,120.82,121.26,0.00,0.00,0.13,4.10%,0.00,0.13%,3.32%,0.05%,1.99%,0.03%,1.12%,0.02%,0.64%,0.02%,0.15%,0.02%,0.16%,0.01%,0.05%,0.01%,0.10%,0.01%,0.12%,0.01%,0.16%,0.01%,0.04%,0.01%,0.12%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.56,119.94,120.46,3.26,3.62,15.81,4.14%,0.63,0.12%,3.41%,0.05%,1.97%,0.03%,0.99%,0.02%,0.70%,0.02%,0.13%,0.02%,0.10%,0.01%,0.08%,0.01%,0.09%,0.01%,0.13%,0.01%,0.15%,0.01%,0.08%,0.01%,0.14%,0.02,0.58,0.01,0.11,0.00,0.12,0.00,0.05,0.00,0.07,0.00,0.08,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.02,240.48,242.32,243.24,0.00,0.00,0.00,4.11%,0.00,0.12%,3.36%,0.05%,1.98%,0.03%,1.05%,0.02%,0.67%,0.02%,0.12%,0.02%,0.13%,0.01%,0.06%,0.01%,0.09%,0.01%,0.12%,0.01%,0.15%,0.01%,0.06%,0.01%,0.13%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,-0.996,420,12,59.97,60.01,60.06
23-Jul-2018 22:10:00,10.000,Y,120.32,121.14,121.48,0.00,0.00,0.13,3.97%,0.00,0.12%,3.19%,0.05%,1.97%,0.03%,1.09%,0.02%,0.64%,0.02%,0.12%,0.02%,0.15%,0.01%,0.05%,0.01%,0.09%,0.01%,0.13%,0.01%,0.17%,0.01%,0.04%,0.01%,0.13%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.04,120.34,120.74,2.89,3.30,3.68,4.00%,0.50,0.12%,3.26%,0.05%,1.95%,0.03%,0.94%,0.03%,0.70%,0.02%,0.12%,0.02%,0.09%,0.01%,0.08%,0.01%,0.08%,0.01%,0.14%,0.01%,0.15%,0.01%,0.08%,0.01%,0.15%,0.03,0.46,0.01,0.10,0.00,0.14,0.00,0.05,0.00,0.03,0.00,0.06,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.01,241.60,243.06,243.78,0.00,0.00,0.00,3.98%,0.00,0.12%,3.22%,0.05%,1.96%,0.03%,1.01%,0.02%,0.67%,0.02%,0.11%,0.02%,0.12%,0.01%,0.06%,0.01%,0.08%,0.01%,0.13%,0.01%,0.16%,0.01%,0.06%,0.01%,0.14%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.978,384,60,59.95,59.99,60.04
23-Jul-2018 22:20:00,10.000,Y,120.32,121.26,121.52,0.00,0.00,0.13,3.80%,0.00,0.13%,3.03%,0.05%,1.88%,0.04%,1.08%,0.02%,0.65%,0.02%,0.11%,0.02%,0.15%,0.01%,0.04%,0.01%,0.08%,0.01%,0.12%,0.01%,0.16%,0.01%,0.03%,0.01%,0.12%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.24,120.40,120.76,2.86,2.97,4.71,3.83%,0.43,0.13%,3.11%,0.05%,1.86%,0.04%,0.93%,0.03%,0.72%,0.02%,0.11%,0.02%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.13%,0.01%,0.15%,0.01%,0.06%,0.01%,0.14%,0.03,0.38,0.01,0.05,0.00,0.14,0.00,0.06,0.00,0.01,0.00,0.05,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,241.88,243.24,243.86,0.00,0.00,0.00,3.81%,0.00,0.13%,3.07%,0.05%,1.87%,0.03%,1.00%,0.02%,0.68%,0.02%,0.10%,0.02%,0.11%,0.01%,0.05%,0.01%,0.08%,0.01%,0.12%,0.01%,0.15%,0.01%,0.04%,0.01%,0.13%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.975,348,60,59.95,60.00,60.05
23-Jul-2018 22:30:00,10.000,Y,120.40,121.34,121.64,0.00,0.00,0.12,3.69%,0.00,0.12%,2.90%,0.04%,1.84%,0.03%,1.14%,0.02%,0.65%,0.02%,0.12%,0.01%,0.17%,0.01%,0.05%,0.01%,0.09%,0.01%,0.11%,0.01%,0.16%,0.01%,0.04%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.92,120.62,120.92,2.04,2.46,3.12,3.73%,0.48,0.12%,2.98%,0.04%,1.82%,0.03%,1.01%,0.02%,0.70%,0.02%,0.11%,0.02%,0.11%,0.01%,0.06%,0.01%,0.09%,0.01%,0.13%,0.01%,0.16%,0.01%,0.05%,0.01%,0.12%,0.02,0.43,0.01,0.07,0.00,0.13,0.00,0.07,0.00,0.02,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,241.32,243.56,244.12,0.00,0.00,0.00,3.70%,0.00,0.12%,2.94%,0.04%,1.82%,0.03%,1.07%,0.02%,0.67%,0.02%,0.10%,0.01%,0.14%,0.01%,0.05%,0.01%,0.09%,0.01%,0.12%,0.01%,0.16%,0.01%,0.04%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,-0.959,276,-12,59.96,60.00,60.05
23-Jul-2018 22:40:00,10.000,Y,120.34,121.22,121.64,0.00,0.00,0.13,3.53%,0.00,0.11%,2.60%,0.04%,1.90%,0.03%,1.25%,0.02%,0.59%,0.02%,0.18%,0.01%,0.24%,0.01%,0.09%,0.01%,0.08%,0.01%,0.10%,0.01%,0.12%,0.01%,0.04%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.56,120.64,121.24,2.03,2.13,2.21,3.46%,0.50,0.11%,2.55%,0.04%,1.86%,0.03%,1.23%,0.02%,0.60%,0.02%,0.17%,0.01%,0.21%,0.01%,0.07%,0.01%,0.08%,0.01%,0.10%,0.01%,0.11%,0.01%,0.05%,0.01%,0.11%,0.01,0.46,0.00,0.08,0.00,0.11,0.00,0.10,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.01,241.90,243.44,244.48,0.00,0.00,0.00,3.49%,0.00,0.11%,2.57%,0.04%,1.88%,0.03%,1.24%,0.02%,0.60%,0.02%,0.17%,0.01%,0.22%,0.01%,0.08%,0.01%,0.08%,0.01%,0.10%,0.01%,0.11%,0.01%,0.04%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,-0.915,240,-72,59.96,60.00,60.05
23-Jul-2018 22:50:00,10.000,Y,120.54,121.40,121.74,0.00,0.00,0.13,3.43%,0.00,0.14%,2.51%,0.06%,1.85%,0.04%,1.23%,0.03%,0.56%,0.02%,0.17%,0.02%,0.25%,0.01%,0.10%,0.01%,0.10%,0.01%,0.11%,0.01%,0.13%,0.01%,0.03%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.56,120.76,121.28,2.08,3.88,15.75,3.36%,0.44,0.14%,2.46%,0.06%,1.81%,0.04%,1.21%,0.03%,0.57%,0.02%,0.16%,0.02%,0.22%,0.02%,0.08%,0.01%,0.10%,0.01%,0.11%,0.01%,0.12%,0.01%,0.04%,0.01%,0.11%,0.02,0.40,0.01,0.04,0.00,0.13,0.00,0.08,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,242.22,243.76,244.60,0.00,0.00,0.00,3.39%,0.00,0.14%,2.49%,0.06%,1.83%,0.04%,1.22%,0.03%,0.56%,0.02%,0.17%,0.02%,0.24%,0.01%,0.09%,0.01%,0.10%,0.01%,0.11%,0.01%,0.12%,0.01%,0.03%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.988,456,60,59.96,60.01,60.05
23-Jul-2018 23:00:00,10.000,Y,120.58,121.44,121.70,0.00,0.00,0.13,3.37%,0.00,0.15%,2.41%,0.06%,1.82%,0.04%,1.30%,0.03%,0.58%,0.02%,0.17%,0.02%,0.25%,0.02%,0.11%,0.02%,0.07%,0.01%,0.12%,0.01%,0.12%,0.01%,0.05%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.40,120.66,120.98,3.85,3.97,4.06,3.28%,0.42,0.15%,2.35%,0.06%,1.78%,0.04%,1.25%,0.03%,0.57%,0.02%,0.15%,0.02%,0.21%,0.02%,0.07%,0.02%,0.07%,0.01%,0.11%,0.01%,0.11%,0.01%,0.06%,0.01%,0.11%,0.03,0.37,0.01,0.04,0.00,0.14,0.00,0.08,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.01,242.12,243.68,244.24,0.00,0.00,0.00,3.32%,0.00,0.15%,2.38%,0.06%,1.80%,0.04%,1.28%,0.03%,0.58%,0.02%,0.16%,0.02%,0.23%,0.02%,0.09%,0.01%,0.07%,0.01%,0.11%,0.01%,0.11%,0.01%,0.05%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.981,468,84,59.96,60.01,60.05
23-Jul-2018 23:10:00,10.000,Y,120.72,121.56,121.80,0.00,0.00,0.13,3.26%,0.00,0.15%,2.29%,0.06%,1.74%,0.04%,1.35%,0.03%,0.58%,0.02%,0.13%,0.02%,0.22%,0.02%,0.08%,0.01%,0.05%,0.01%,0.11%,0.01%,0.12%,0.01%,0.05%,0.01%,0.12%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.20,120.88,121.20,2.58,3.53,4.02,3.19%,0.37,0.15%,2.25%,0.06%,1.71%,0.04%,1.31%,0.03%,0.58%,0.02%,0.11%,0.02%,0.19%,0.02%,0.06%,0.01%,0.05%,0.01%,0.11%,0.01%,0.12%,0.01%,0.06%,0.01%,0.11%,0.03,0.32,0.01,0.06,0.00,0.12,0.00,0.07,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,241.80,244.02,244.58,0.00,0.00,0.00,3.22%,0.00,0.15%,2.27%,0.06%,1.72%,0.04%,1.32%,0.03%,0.58%,0.02%,0.12%,0.02%,0.21%,0.02%,0.07%,0.01%,0.05%,0.01%,0.11%,0.01%,0.12%,0.01%,0.05%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.958,408,96,59.96,60.02,60.08
23-Jul-2018 23:20:00,10.000,Y,120.78,121.74,122.00,0.00,0.00,0.13,3.15%,0.00,0.12%,2.19%,0.05%,1.72%,0.04%,1.33%,0.03%,0.54%,0.02%,0.09%,0.02%,0.16%,0.02%,0.04%,0.01%,0.02%,0.01%,0.11%,0.01%,0.12%,0.01%,0.05%,0.01%,0.12%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.98,121.10,121.46,1.46,1.86,2.71,3.07%,0.22,0.12%,2.14%,0.05%,1.68%,0.04%,1.28%,0.03%,0.54%,0.02%,0.08%,0.02%,0.14%,0.01%,0.03%,0.01%,0.03%,0.01%,0.09%,0.01%,0.11%,0.01%,0.05%,0.01%,0.12%,0.01,0.17,0.00,0.07,0.00,0.07,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,242.80,244.44,245.06,0.00,0.00,0.00,3.11%,0.00,0.12%,2.16%,0.05%,1.69%,0.04%,1.30%,0.03%,0.54%,0.02%,0.08%,0.02%,0.15%,0.01%,0.03%,0.01%,0.02%,0.01%,0.10%,0.01%,0.11%,0.01%,0.05%,0.01%,0.12%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,228,0.984,216,24,59.93,60.00,60.06
23-Jul-2018 23:30:00,10.000,Y,120.86,121.76,121.96,0.00,0.00,0.13,3.08%,0.00,0.13%,2.16%,0.05%,1.68%,0.04%,1.28%,0.02%,0.53%,0.02%,0.09%,0.02%,0.15%,0.01%,0.04%,0.01%,0.04%,0.01%,0.10%,0.01%,0.13%,0.01%,0.03%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.72,121.24,121.52,1.45,1.54,1.62,3.02%,0.18,0.13%,2.12%,0.05%,1.64%,0.04%,1.24%,0.02%,0.53%,0.02%,0.08%,0.02%,0.13%,0.01%,0.03%,0.01%,0.04%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.11%,0.00,0.14,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,242.68,244.58,245.06,0.00,0.00,0.00,3.05%,0.00,0.13%,2.14%,0.05%,1.66%,0.04%,1.26%,0.02%,0.53%,0.02%,0.08%,0.01%,0.14%,0.01%,0.04%,0.01%,0.04%,0.01%,0.09%,0.01%,0.11%,0.01%,0.03%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,192,-0.987,180,0,59.96,60.00,60.04
23-Jul-2018 23:40:00,10.000,Y,120.90,121.70,122.00,0.00,0.00,0.13,2.99%,0.00,0.13%,2.06%,0.05%,1.65%,0.03%,1.27%,0.03%,0.51%,0.02%,0.11%,0.02%,0.16%,0.01%,0.04%,0.01%,0.03%,0.01%,0.08%,0.01%,0.11%,0.01%,0.02%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.64,121.02,121.44,1.46,2.51,14.51,2.92%,0.26,0.13%,2.00%,0.05%,1.61%,0.03%,1.24%,0.03%,0.51%,0.02%,0.09%,0.02%,0.14%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.01%,0.09%,0.01%,0.03%,0.01%,0.09%,0.02,0.22,0.01,0.08,0.00,0.08,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,242.58,244.30,245.00,0.00,0.00,0.00,2.95%,0.00,0.13%,2.03%,0.05%,1.63%,0.03%,1.25%,0.02%,0.50%,0.02%,0.10%,0.02%,0.15%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.02%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,0.927,276,108,59.96,60.00,60.05
23-Jul-2018 23:50:00,10.000,Y,121.16,121.92,122.16,0.00,0.00,0.13,2.92%,0.00,0.12%,1.96%,0.05%,1.60%,0.04%,1.30%,0.02%,0.51%,0.02%,0.11%,0.02%,0.18%,0.02%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.11%,0.01%,0.04%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.98,121.36,121.64,2.57,2.66,2.72,2.86%,0.27,0.12%,1.92%,0.05%,1.57%,0.04%,1.28%,0.02%,0.52%,0.02%,0.10%,0.02%,0.16%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.03%,0.01%,0.08%,0.02,0.23,0.01,0.08,0.00,0.08,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,243.26,244.88,245.40,0.00,0.00,0.00,2.88%,0.00,0.12%,1.94%,0.05%,1.58%,0.04%,1.29%,0.02%,0.52%,0.02%,0.11%,0.02%,0.17%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.905,288,132,59.94,60.00,60.04
24-Jul-2018 00:00:00,10.000,Y,121.20,122.08,122.34,0.00,0.00,0.13,2.89%,0.00,0.13%,1.90%,0.05%,1.57%,0.04%,1.38%,0.03%,0.52%,0.02%,0.12%,0.02%,0.18%,0.01%,0.04%,0.01%,0.02%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120.14,121.36,121.74,2.56,2.64,2.70,2.81%,0.26,0.13%,1.84%,0.05%,1.53%,0.04%,1.34%,0.02%,0.52%,0.02%,0.10%,0.02%,0.16%,0.01%,0.04%,0.01%,0.02%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.02,0.23,0.01,0.08,0.00,0.08,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,243.48,245.04,245.66,0.00,0.00,0.00,2.85%,0.00,0.13%,1.87%,0.05%,1.55%,0.04%,1.36%,0.02%,0.52%,0.02%,0.11%,0.02%,0.17%,0.01%,0.04%,0.01%,0.02%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.904,288,132,59.96,60.00,60.05
24-Jul-2018 00:10:00,10.000,Y,120.58,121.74,122.34,0.00,0.00,0.13,2.82%,0.00,0.12%,1.86%,0.05%,1.51%,0.04%,1.35%,0.02%,0.50%,0.02%,0.11%,0.01%,0.17%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120.12,121.22,121.76,1.43,1.62,2.68,2.75%,0.15,0.12%,1.82%,0.05%,1.47%,0.04%,1.33%,0.03%,0.51%,0.02%,0.10%,0.01%,0.16%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.00,0.13,0.00,0.05,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,242.88,244.56,245.66,0.00,0.00,0.00,2.78%,0.00,0.12%,1.84%,0.05%,1.49%,0.04%,1.34%,0.02%,0.50%,0.02%,0.11%,0.01%,0.16%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,192,1.000,192,0,59.96,60.00,60.04
24-Jul-2018 00:20:00,10.000,Y,120.54,121.74,122.04,0.00,0.00,0.13,2.77%,0.00,0.13%,1.82%,0.05%,1.48%,0.05%,1.34%,0.03%,0.49%,0.02%,0.10%,0.02%,0.16%,0.01%,0.04%,0.01%,0.03%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.80,121.16,121.64,1.42,1.50,1.55,2.70%,0.14,0.13%,1.77%,0.05%,1.43%,0.05%,1.31%,0.03%,0.49%,0.02%,0.10%,0.01%,0.15%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.11%,0.01%,0.03%,0.01%,0.08%,0.00,0.11,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,242.74,244.48,245.24,0.00,0.00,0.00,2.73%,0.00,0.13%,1.80%,0.05%,1.46%,0.05%,1.32%,0.03%,0.49%,0.02%,0.10%,0.01%,0.15%,0.01%,0.03%,0.01%,0.03%,0.01%,0.08%,0.01%,0.11%,0.01%,0.03%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.990,180,0,59.97,60.01,60.03
24-Jul-2018 00:30:00,10.000,Y,120.48,121.38,121.62,0.00,0.00,0.13,2.76%,0.00,0.15%,1.75%,0.06%,1.49%,0.04%,1.40%,0.03%,0.50%,0.02%,0.13%,0.02%,0.18%,0.02%,0.05%,0.01%,0.02%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.48,120.82,121.10,1.45,2.62,14.46,2.69%,0.26,0.15%,1.70%,0.06%,1.45%,0.05%,1.38%,0.03%,0.49%,0.02%,0.12%,0.02%,0.16%,0.01%,0.03%,0.01%,0.02%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.09%,0.02,0.23,0.01,0.07,0.00,0.07,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,242.22,243.78,244.24,0.00,0.00,0.00,2.72%,0.00,0.15%,1.72%,0.06%,1.47%,0.04%,1.39%,0.03%,0.49%,0.02%,0.13%,0.02%,0.17%,0.01%,0.04%,0.01%,0.02%,0.01%,0.08%,0.01%,0.10%,0.01%,0.03%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.912,288,120,59.98,60.02,60.05
24-Jul-2018 00:40:00,10.000,Y,119.42,121.38,121.68,0.00,0.00,0.13,2.71%,0.00,0.12%,1.73%,0.04%,1.47%,0.03%,1.35%,0.02%,0.47%,0.02%,0.14%,0.01%,0.17%,0.01%,0.05%,0.01%,0.02%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.96,120.76,120.98,2.54,3.25,4.36,2.64%,0.22,0.12%,1.69%,0.04%,1.44%,0.03%,1.32%,0.02%,0.47%,0.02%,0.13%,0.01%,0.15%,0.01%,0.03%,0.01%,0.02%,0.01%,0.08%,0.01%,0.11%,0.01%,0.03%,0.01%,0.08%,0.02,0.19,0.01,0.06,0.00,0.07,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,239.98,243.72,244.22,0.00,0.00,0.00,2.67%,0.00,0.12%,1.71%,0.04%,1.45%,0.03%,1.33%,0.02%,0.47%,0.02%,0.13%,0.01%,0.16%,0.01%,0.04%,0.01%,0.02%,0.01%,0.08%,0.01%,0.11%,0.01%,0.03%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.941,372,72,59.92,59.99,60.05
24-Jul-2018 00:50:00,10.000,Y,120.12,121.60,121.82,0.00,0.00,0.13,2.71%,0.00,0.13%,1.74%,0.05%,1.46%,0.04%,1.34%,0.03%,0.49%,0.02%,0.12%,0.02%,0.17%,0.02%,0.06%,0.01%,0.02%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.98,120.92,121.26,4.12,4.20,4.28,2.64%,0.17,0.13%,1.70%,0.05%,1.42%,0.04%,1.32%,0.03%,0.49%,0.02%,0.11%,0.02%,0.15%,0.01%,0.04%,0.01%,0.02%,0.01%,0.08%,0.01%,0.10%,0.01%,0.04%,0.01%,0.08%,0.01,0.14,0.00,0.05,0.00,0.07,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,241.08,244.12,244.64,0.00,0.00,0.00,2.67%,0.00,0.13%,1.72%,0.05%,1.44%,0.04%,1.33%,0.03%,0.49%,0.02%,0.12%,0.02%,0.16%,0.01%,0.05%,0.01%,0.02%,0.01%,0.08%,0.01%,0.10%,0.01%,0.04%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,-0.999,504,0,59.96,60.01,60.04
24-Jul-2018 01:00:00,10.000,Y,120.20,121.00,121.20,0.00,0.00,0.13,2.60%,0.00,0.12%,1.72%,0.05%,1.39%,0.03%,1.24%,0.03%,0.47%,0.02%,0.10%,0.02%,0.16%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.02,120.32,120.62,1.41,2.69,4.23,2.54%,0.15,0.12%,1.67%,0.05%,1.35%,0.03%,1.23%,0.03%,0.47%,0.02%,0.08%,0.02%,0.14%,0.01%,0.03%,0.01%,0.05%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.00,0.12,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,241.36,242.90,243.40,0.00,0.00,0.00,2.57%,0.00,0.12%,1.70%,0.05%,1.37%,0.03%,1.23%,0.03%,0.47%,0.02%,0.09%,0.01%,0.15%,0.01%,0.03%,0.01%,0.05%,0.01%,0.08%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,-0.994,324,0,59.94,60.00,60.05
24-Jul-2018 01:10:00,10.000,Y,119.46,121.22,121.42,0.00,0.00,0.13,2.62%,0.00,0.11%,1.69%,0.04%,1.42%,0.03%,1.29%,0.02%,0.49%,0.02%,0.11%,0.01%,0.17%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.64,120.54,120.88,1.42,1.83,14.63,2.55%,0.18,0.11%,1.63%,0.04%,1.38%,0.03%,1.27%,0.02%,0.50%,0.02%,0.09%,0.01%,0.14%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.01,0.14,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,239.74,243.34,243.84,0.00,0.00,0.00,2.59%,0.00,0.11%,1.66%,0.04%,1.40%,0.03%,1.28%,0.02%,0.49%,0.02%,0.10%,0.01%,0.15%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,216,0.994,216,12,59.96,59.99,60.04
24-Jul-2018 01:20:00,10.000,Y,120.16,121.22,121.52,0.00,0.00,0.13,2.61%,0.00,0.13%,1.66%,0.05%,1.35%,0.03%,1.35%,0.03%,0.50%,0.02%,0.13%,0.02%,0.19%,0.01%,0.06%,0.01%,0.04%,0.01%,0.08%,0.01%,0.10%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.50,120.58,120.88,2.87,3.31,7.65,2.54%,0.35,0.13%,1.60%,0.05%,1.33%,0.03%,1.33%,0.03%,0.51%,0.02%,0.12%,0.02%,0.16%,0.01%,0.03%,0.01%,0.03%,0.01%,0.08%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.04,0.29,0.01,0.09,0.00,0.12,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,241.90,243.40,243.94,0.00,0.00,0.00,2.57%,0.00,0.13%,1.63%,0.05%,1.34%,0.03%,1.34%,0.02%,0.50%,0.02%,0.12%,0.01%,0.17%,0.01%,0.04%,0.01%,0.03%,0.01%,0.08%,0.01%,0.10%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.947,384,108,59.96,60.00,60.04
24-Jul-2018 01:30:00,10.000,Y,120.24,121.16,121.64,0.00,0.00,0.12,2.55%,0.00,0.11%,1.62%,0.04%,1.32%,0.03%,1.34%,0.02%,0.48%,0.02%,0.13%,0.01%,0.16%,0.01%,0.04%,0.01%,0.02%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.88,120.50,121.14,4.11,4.66,5.12,2.49%,0.59,0.11%,1.57%,0.04%,1.29%,0.03%,1.32%,0.02%,0.48%,0.02%,0.13%,0.01%,0.13%,0.01%,0.02%,0.01%,0.02%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.07,0.54,0.02,0.04,0.01,0.18,0.00,0.04,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,241.12,243.26,244.32,0.00,0.00,0.00,2.52%,0.00,0.11%,1.59%,0.04%,1.31%,0.03%,1.33%,0.02%,0.48%,0.02%,0.13%,0.01%,0.15%,0.01%,0.03%,0.01%,0.02%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,564,0.983,552,84,59.93,59.99,60.04
24-Jul-2018 01:40:00,10.000,Y,118.36,121.34,121.62,0.00,0.00,0.13,2.53%,0.00,0.11%,1.66%,0.05%,1.28%,0.03%,1.30%,0.02%,0.47%,0.02%,0.12%,0.01%,0.15%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.11%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.64,120.64,121.10,4.23,4.76,5.09,2.47%,0.61,0.11%,1.61%,0.05%,1.25%,0.03%,1.29%,0.02%,0.48%,0.02%,0.11%,0.01%,0.13%,0.01%,0.02%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.06%,0.06,0.57,0.01,0.04,0.01,0.17,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,237.56,243.58,244.28,0.00,0.00,0.00,2.50%,0.00,0.11%,1.63%,0.05%,1.26%,0.03%,1.29%,0.02%,0.47%,0.02%,0.12%,0.01%,0.14%,0.01%,0.03%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,576,0.984,564,84,59.93,59.99,60.04
24-Jul-2018 01:50:00,10.000,Y,119.50,121.36,121.58,0.00,0.00,0.13,2.54%,0.00,0.11%,1.66%,0.05%,1.29%,0.03%,1.32%,0.02%,0.47%,0.02%,0.10%,0.01%,0.14%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.64,120.54,120.94,3.94,4.58,5.05,2.47%,0.58,0.11%,1.60%,0.04%,1.25%,0.03%,1.30%,0.02%,0.47%,0.02%,0.09%,0.01%,0.11%,0.01%,0.02%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.02%,0.01%,0.05%,0.05,0.53,0.01,0.04,0.01,0.17,0.00,0.03,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,239.72,243.48,244.04,0.00,0.00,0.00,2.50%,0.00,0.11%,1.63%,0.05%,1.27%,0.03%,1.31%,0.02%,0.47%,0.02%,0.10%,0.01%,0.13%,0.01%,0.02%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.984,540,84,59.95,59.99,60.05
24-Jul-2018 02:00:00,10.000,Y,120.76,121.54,121.78,0.00,0.00,0.13,2.57%,0.00,0.13%,1.65%,0.05%,1.27%,0.04%,1.38%,0.03%,0.51%,0.02%,0.13%,0.02%,0.14%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.34,120.86,121.10,3.83,4.54,5.02,2.51%,0.57,0.13%,1.61%,0.05%,1.24%,0.04%,1.35%,0.02%,0.52%,0.02%,0.12%,0.02%,0.11%,0.02%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.07%,0.06,0.52,0.01,0.06,0.01,0.18,0.00,0.05,0.00,0.03,0.00,0.05,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,242.24,244.00,244.42,0.00,0.00,0.00,2.54%,0.00,0.13%,1.63%,0.05%,1.25%,0.04%,1.37%,0.02%,0.52%,0.02%,0.12%,0.02%,0.12%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.984,540,84,59.95,60.00,60.05
24-Jul-2018 02:10:00,10.000,Y,120.68,121.46,121.68,0.00,0.00,0.12,2.55%,0.00,0.13%,1.61%,0.05%,1.25%,0.03%,1.41%,0.02%,0.50%,0.02%,0.12%,0.02%,0.14%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.10%,0.01%,0.04%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.72,120.86,121.20,2.58,2.69,3.93,2.48%,0.26,0.13%,1.56%,0.05%,1.22%,0.03%,1.38%,0.03%,0.50%,0.02%,0.12%,0.02%,0.11%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.08%,0.03,0.24,0.01,0.07,0.00,0.07,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,242.60,243.90,244.40,0.00,0.00,0.00,2.51%,0.00,0.13%,1.58%,0.05%,1.23%,0.03%,1.39%,0.02%,0.50%,0.02%,0.12%,0.02%,0.13%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.923,300,120,59.95,60.01,60.07
24-Jul-2018 02:20:00,10.000,Y,119.58,121.34,121.56,0.00,0.00,0.13,2.49%,0.00,0.14%,1.59%,0.05%,1.22%,0.03%,1.36%,0.03%,0.51%,0.02%,0.12%,0.02%,0.14%,0.02%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.11%,0.01%,0.04%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.96,120.78,121.16,2.50,2.64,2.70,2.43%,0.25,0.14%,1.53%,0.05%,1.18%,0.03%,1.34%,0.03%,0.51%,0.02%,0.12%,0.02%,0.12%,0.02%,0.03%,0.01%,0.02%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.08%,0.03,0.23,0.01,0.06,0.00,0.06,0.00,0.01,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,240.12,243.72,244.28,0.00,0.00,0.00,2.46%,0.00,0.14%,1.56%,0.05%,1.20%,0.04%,1.35%,0.03%,0.51%,0.02%,0.12%,0.02%,0.13%,0.02%,0.04%,0.01%,0.02%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.920,288,120,59.95,60.01,60.06
24-Jul-2018 02:30:00,10.000,Y,120.48,121.34,121.64,0.00,0.00,0.13,2.42%,0.00,0.10%,1.61%,0.04%,1.16%,0.02%,1.28%,0.02%,0.46%,0.01%,0.10%,0.01%,0.13%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.18,120.68,121.06,2.54,2.62,2.68,2.36%,0.25,0.10%,1.54%,0.04%,1.13%,0.02%,1.27%,0.02%,0.47%,0.02%,0.09%,0.01%,0.11%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.03,0.22,0.01,0.07,0.00,0.06,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,241.86,243.60,244.22,0.00,0.00,0.00,2.39%,0.00,0.10%,1.57%,0.04%,1.14%,0.02%,1.27%,0.02%,0.46%,0.01%,0.10%,0.01%,0.12%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.920,288,120,59.94,59.99,60.03
24-Jul-2018 02:40:00,10.000,Y,120.24,121.22,121.64,0.00,0.00,0.12,2.42%,0.00,0.12%,1.57%,0.05%,1.18%,0.03%,1.30%,0.02%,0.47%,0.02%,0.12%,0.02%,0.15%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.20,120.84,121.28,2.54,2.61,2.68,2.38%,0.24,0.12%,1.53%,0.05%,1.16%,0.03%,1.30%,0.02%,0.48%,0.02%,0.11%,0.02%,0.12%,0.01%,0.02%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.03,0.22,0.01,0.07,0.00,0.07,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,241.44,243.64,244.50,0.00,0.00,0.00,2.40%,0.00,0.12%,1.55%,0.05%,1.17%,0.03%,1.30%,0.02%,0.48%,0.02%,0.11%,0.02%,0.13%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.919,288,120,59.96,60.00,60.05
24-Jul-2018 02:50:00,10.000,Y,119.32,121.10,121.32,0.00,0.00,0.13,2.44%,0.00,0.13%,1.56%,0.05%,1.23%,0.03%,1.29%,0.02%,0.49%,0.02%,0.12%,0.02%,0.14%,0.01%,0.05%,0.01%,0.02%,0.01%,0.06%,0.01%,0.10%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.80,120.62,120.94,2.51,2.59,2.64,2.39%,0.24,0.13%,1.51%,0.05%,1.20%,0.03%,1.27%,0.02%,0.49%,0.02%,0.11%,0.02%,0.12%,0.01%,0.03%,0.01%,0.02%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.03,0.21,0.01,0.07,0.00,0.06,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,239.68,243.32,243.80,0.00,0.00,0.00,2.41%,0.00,0.13%,1.53%,0.05%,1.22%,0.03%,1.28%,0.02%,0.49%,0.02%,0.12%,0.01%,0.13%,0.01%,0.04%,0.01%,0.02%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.918,288,120,59.94,60.00,60.05
24-Jul-2018 03:00:00,10.000,Y,120.36,121.20,121.54,0.00,0.00,0.13,2.44%,0.00,0.12%,1.56%,0.05%,1.22%,0.03%,1.30%,0.02%,0.49%,0.02%,0.13%,0.01%,0.15%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.10%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.46,120.76,121.16,1.43,1.78,2.63,2.40%,0.16,0.12%,1.52%,0.05%,1.19%,0.03%,1.29%,0.02%,0.50%,0.02%,0.12%,0.02%,0.12%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.01,0.13,0.00,0.05,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,241.88,243.54,244.24,0.00,0.00,0.00,2.42%,0.00,0.12%,1.54%,0.05%,1.21%,0.03%,1.29%,0.02%,0.50%,0.02%,0.13%,0.01%,0.13%,0.01%,0.04%,0.01%,0.02%,0.01%,0.06%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,216,0.991,204,12,59.96,60.00,60.04
24-Jul-2018 03:10:00,10.000,Y,119.40,121.28,121.58,0.00,0.00,0.12,2.40%,0.00,0.13%,1.60%,0.05%,1.19%,0.03%,1.20%,0.03%,0.48%,0.02%,0.11%,0.02%,0.14%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.64,120.66,121.04,1.43,1.49,1.55,2.34%,0.14,0.13%,1.54%,0.05%,1.16%,0.04%,1.19%,0.03%,0.49%,0.02%,0.10%,0.02%,0.12%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.00,0.11,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,239.62,243.52,244.14,0.00,0.00,0.00,2.37%,0.00,0.13%,1.57%,0.05%,1.18%,0.04%,1.19%,0.02%,0.48%,0.02%,0.10%,0.02%,0.13%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.983,180,-12,59.95,60.01,60.06
24-Jul-2018 03:20:00,10.000,Y,120.42,121.36,121.68,0.00,0.00,0.13,2.44%,0.00,0.12%,1.63%,0.05%,1.19%,0.03%,1.25%,0.02%,0.50%,0.02%,0.10%,0.01%,0.15%,0.01%,0.06%,0.01%,0.04%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.40,120.78,121.12,1.43,2.39,14.24,2.37%,0.23,0.12%,1.57%,0.05%,1.15%,0.03%,1.24%,0.02%,0.50%,0.02%,0.10%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.02,0.20,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,241.98,243.74,244.38,0.00,0.00,0.00,2.41%,0.00,0.12%,1.60%,0.05%,1.17%,0.03%,1.24%,0.02%,0.50%,0.02%,0.10%,0.01%,0.13%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.942,264,84,59.95,60.00,60.04
24-Jul-2018 03:30:00,10.000,Y,120.22,121.06,121.32,0.00,0.00,0.13,2.45%,0.00,0.12%,1.59%,0.05%,1.20%,0.03%,1.29%,0.02%,0.53%,0.02%,0.14%,0.02%,0.16%,0.01%,0.05%,0.01%,0.02%,0.01%,0.07%,0.01%,0.11%,0.01%,0.04%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.60,120.52,120.86,2.53,2.61,2.67,2.39%,0.25,0.12%,1.53%,0.05%,1.17%,0.03%,1.28%,0.02%,0.53%,0.02%,0.13%,0.01%,0.13%,0.01%,0.03%,0.01%,0.02%,0.01%,0.07%,0.01%,0.11%,0.01%,0.04%,0.01%,0.07%,0.03,0.22,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,241.94,243.18,243.72,0.00,0.00,0.00,2.42%,0.00,0.12%,1.56%,0.05%,1.18%,0.03%,1.28%,0.02%,0.53%,0.02%,0.13%,0.01%,0.14%,0.01%,0.04%,0.01%,0.02%,0.01%,0.07%,0.01%,0.11%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.918,288,120,59.95,60.00,60.05
24-Jul-2018 03:40:00,10.000,Y,119.02,120.86,121.22,0.00,0.00,0.13,2.44%,0.00,0.11%,1.59%,0.04%,1.22%,0.03%,1.25%,0.02%,0.53%,0.02%,0.13%,0.01%,0.14%,0.01%,0.05%,0.01%,0.02%,0.01%,0.07%,0.01%,0.11%,0.01%,0.04%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.26,120.26,120.60,2.46,2.60,2.65,2.38%,0.24,0.12%,1.53%,0.04%,1.19%,0.03%,1.24%,0.02%,0.53%,0.02%,0.12%,0.01%,0.12%,0.01%,0.03%,0.01%,0.02%,0.01%,0.07%,0.01%,0.11%,0.01%,0.04%,0.01%,0.08%,0.03,0.22,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,238.84,242.68,243.32,0.00,0.00,0.00,2.41%,0.00,0.12%,1.56%,0.04%,1.20%,0.03%,1.24%,0.02%,0.53%,0.02%,0.13%,0.01%,0.13%,0.01%,0.04%,0.01%,0.02%,0.01%,0.07%,0.01%,0.11%,0.01%,0.04%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.917,288,120,59.93,59.99,60.04
24-Jul-2018 03:50:00,10.000,Y,119.98,120.74,120.96,0.00,0.00,0.12,2.41%,0.00,0.13%,1.59%,0.05%,1.17%,0.03%,1.24%,0.03%,0.52%,0.02%,0.12%,0.02%,0.13%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.11%,0.01%,0.05%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.00,120.20,120.48,1.41,1.61,2.63,2.35%,0.15,0.13%,1.54%,0.05%,1.13%,0.03%,1.22%,0.03%,0.52%,0.02%,0.11%,0.01%,0.11%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.07%,0.00,0.12,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,240.96,242.52,242.96,0.00,0.00,0.00,2.38%,0.00,0.13%,1.56%,0.05%,1.15%,0.03%,1.23%,0.03%,0.52%,0.02%,0.12%,0.02%,0.12%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.11%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,192,-0.994,192,0,59.96,60.01,60.05
24-Jul-2018 04:00:00,10.000,Y,118.86,120.72,120.98,0.00,0.00,0.13,2.38%,0.00,0.12%,1.63%,0.04%,1.14%,0.03%,1.17%,0.02%,0.50%,0.02%,0.08%,0.01%,0.15%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.46,120.20,120.48,1.41,1.49,1.55,2.32%,0.13,0.12%,1.58%,0.05%,1.11%,0.03%,1.16%,0.03%,0.51%,0.02%,0.07%,0.02%,0.12%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.00,0.11,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,238.90,242.48,243.00,0.00,0.00,0.00,2.35%,0.00,0.12%,1.60%,0.04%,1.12%,0.03%,1.17%,0.02%,0.50%,0.02%,0.08%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.983,180,-12,59.96,60.00,60.05
24-Jul-2018 04:10:00,10.000,Y,119.88,120.66,120.88,0.00,0.00,0.13,2.36%,0.00,0.11%,1.63%,0.04%,1.08%,0.03%,1.15%,0.02%,0.57%,0.02%,0.11%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.20,120.14,120.48,1.42,2.52,14.26,2.30%,0.24,0.11%,1.57%,0.04%,1.05%,0.03%,1.14%,0.02%,0.58%,0.02%,0.10%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.02,0.21,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,241.12,242.38,242.92,0.00,0.00,0.00,2.33%,0.00,0.11%,1.60%,0.04%,1.06%,0.03%,1.15%,0.02%,0.58%,0.02%,0.10%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,0.931,276,108,59.94,59.99,60.03
24-Jul-2018 04:20:00,10.000,Y,119.92,120.78,121.04,0.00,0.00,0.13,2.34%,0.00,0.13%,1.60%,0.05%,1.09%,0.03%,1.14%,0.02%,0.56%,0.02%,0.12%,0.02%,0.16%,0.02%,0.05%,0.01%,0.02%,0.01%,0.06%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.78,120.12,120.48,2.52,2.61,2.67,2.27%,0.25,0.13%,1.54%,0.05%,1.06%,0.03%,1.12%,0.02%,0.57%,0.02%,0.11%,0.02%,0.12%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.02,0.22,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,240.82,242.48,242.98,0.00,0.00,0.00,2.31%,0.00,0.13%,1.57%,0.05%,1.07%,0.03%,1.13%,0.02%,0.56%,0.02%,0.12%,0.02%,0.14%,0.01%,0.03%,0.01%,0.02%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.918,288,120,59.96,60.00,60.05
24-Jul-2018 04:30:00,10.000,Y,118.72,120.54,120.86,0.00,0.00,0.13,2.31%,0.00,0.11%,1.58%,0.04%,1.10%,0.03%,1.10%,0.02%,0.55%,0.02%,0.12%,0.01%,0.15%,0.01%,0.04%,0.01%,0.02%,0.01%,0.06%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.24,119.94,120.24,1.41,2.20,2.65,2.24%,0.20,0.11%,1.52%,0.04%,1.07%,0.03%,1.09%,0.02%,0.55%,0.02%,0.10%,0.01%,0.11%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.02,0.18,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,238.50,242.06,242.66,0.00,0.00,0.00,2.27%,0.00,0.11%,1.55%,0.04%,1.08%,0.03%,1.09%,0.02%,0.55%,0.02%,0.11%,0.01%,0.13%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.953,240,72,59.96,60.00,60.05
24-Jul-2018 04:40:00,10.000,Y,119.52,120.42,120.78,0.00,0.00,0.12,2.29%,0.00,0.12%,1.63%,0.05%,1.05%,0.03%,1.04%,0.02%,0.55%,0.02%,0.10%,0.02%,0.14%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.12,119.84,120.38,1.41,1.49,1.54,2.24%,0.14,0.12%,1.60%,0.05%,1.02%,0.03%,1.03%,0.02%,0.57%,0.02%,0.08%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.00,0.11,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,239.74,241.86,242.66,0.00,0.00,0.00,2.27%,0.00,0.12%,1.61%,0.05%,1.03%,0.03%,1.04%,0.02%,0.56%,0.02%,0.09%,0.02%,0.12%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.984,180,-12,59.95,60.00,60.06
24-Jul-2018 04:50:00,10.000,Y,119.46,120.26,120.48,0.00,0.00,0.13,2.34%,0.00,0.13%,1.67%,0.05%,1.08%,0.03%,1.04%,0.02%,0.57%,0.02%,0.07%,0.02%,0.13%,0.01%,0.05%,0.01%,0.03%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.56,119.70,120.04,1.42,1.80,14.30,2.26%,0.17,0.13%,1.61%,0.05%,1.04%,0.03%,1.02%,0.02%,0.58%,0.02%,0.05%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.01,0.14,0.00,0.05,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,240.04,241.54,242.06,0.00,0.00,0.00,2.30%,0.00,0.13%,1.64%,0.05%,1.06%,0.03%,1.03%,0.02%,0.57%,0.02%,0.06%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,216,0.993,204,12,59.96,60.00,60.05
