Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
24-Jul-2018 12:50:00,10.000,Y,114.16,118.22,119.44,0.00,0.00,0.13,3.16%,0.00,0.12%,2.37%,0.05%,1.47%,0.03%,1.12%,0.03%,0.86%,0.02%,0.27%,0.02%,0.19%,0.01%,0.21%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.04,116.80,117.60,4.36,4.54,4.70,3.18%,0.45,0.13%,2.51%,0.05%,1.31%,0.03%,1.08%,0.03%,0.84%,0.02%,0.29%,0.02%,0.21%,0.02%,0.16%,0.01%,0.10%,0.01%,0.07%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.03,0.41,0.01,0.10,0.00,0.10,0.00,0.08,0.00,0.02,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,228.70,236.56,238.36,0.00,0.00,0.00,3.16%,0.00,0.12%,2.44%,0.05%,1.39%,0.03%,1.10%,0.03%,0.85%,0.02%,0.28%,0.02%,0.20%,0.02%,0.19%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.986,528,72,59.94,60.00,60.05
24-Jul-2018 13:00:00,10.000,Y,114.92,118.22,119.26,0.00,0.00,0.13,3.15%,0.00,0.18%,2.31%,0.07%,1.58%,0.04%,1.07%,0.04%,0.83%,0.03%,0.30%,0.02%,0.16%,0.02%,0.19%,0.02%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.50,116.72,118.00,4.36,4.52,4.67,3.11%,0.47,0.18%,2.38%,0.07%,1.42%,0.04%,1.05%,0.04%,0.79%,0.03%,0.31%,0.02%,0.16%,0.02%,0.16%,0.02%,0.08%,0.02%,0.05%,0.02%,0.06%,0.02%,0.08%,0.02%,0.04%,0.03,0.43,0.01,0.11,0.00,0.10,0.01,0.08,0.00,0.01,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,230.02,236.50,238.74,0.00,0.00,0.00,3.12%,0.00,0.17%,2.34%,0.07%,1.50%,0.04%,1.06%,0.04%,0.81%,0.03%,0.31%,0.02%,0.16%,0.02%,0.17%,0.02%,0.07%,0.02%,0.05%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.985,516,72,59.95,60.02,60.10
24-Jul-2018 13:10:00,10.000,Y,114.86,117.72,118.74,0.00,0.00,0.13,3.17%,0.00,0.14%,2.41%,0.05%,1.49%,0.04%,1.07%,0.03%,0.75%,0.02%,0.35%,0.02%,0.18%,0.02%,0.17%,0.02%,0.12%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.44,116.38,117.52,4.35,4.57,5.29,3.10%,0.46,0.14%,2.45%,0.05%,1.33%,0.04%,1.05%,0.03%,0.72%,0.02%,0.33%,0.02%,0.20%,0.02%,0.13%,0.02%,0.12%,0.02%,0.06%,0.01%,0.06%,0.01%,0.09%,0.01%,0.03%,0.03,0.42,0.01,0.12,0.00,0.08,0.01,0.08,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,229.84,235.64,237.76,0.00,0.00,0.00,3.13%,0.00,0.14%,2.43%,0.05%,1.41%,0.03%,1.06%,0.03%,0.73%,0.02%,0.34%,0.02%,0.19%,0.02%,0.15%,0.01%,0.12%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.986,528,72,59.94,60.01,60.10
24-Jul-2018 13:20:00,10.000,Y,113.46,116.62,117.52,0.00,0.00,0.13,3.04%,0.00,0.14%,2.34%,0.05%,1.41%,0.03%,1.05%,0.03%,0.68%,0.02%,0.31%,0.02%,0.17%,0.02%,0.17%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,110.94,114.06,116.10,4.55,19.47,29.88,3.01%,0.64,0.14%,2.41%,0.05%,1.25%,0.03%,1.04%,0.03%,0.66%,0.02%,0.30%,0.02%,0.18%,0.02%,0.14%,0.02%,0.09%,0.01%,0.04%,0.01%,0.06%,0.01%,0.07%,0.01%,0.02%,0.04,0.46,0.01,0.31,0.01,0.21,0.01,0.08,0.00,0.10,0.01,0.05,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.06,0.00,0.04,0.00,0.02,226.72,232.20,234.92,0.00,0.00,0.00,3.02%,0.00,0.13%,2.37%,0.05%,1.33%,0.03%,1.04%,0.03%,0.67%,0.02%,0.31%,0.02%,0.17%,0.02%,0.15%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2208,0.997,2208,48,59.93,60.00,60.07
24-Jul-2018 13:30:00,10.000,Y,114.84,116.88,117.30,0.00,0.00,0.13,3.02%,0.00,0.15%,2.36%,0.06%,1.36%,0.03%,1.02%,0.03%,0.69%,0.02%,0.27%,0.02%,0.17%,0.02%,0.15%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,112.12,115.38,116.26,4.59,4.82,5.48,3.00%,0.50,0.15%,2.43%,0.06%,1.19%,0.03%,1.01%,0.03%,0.68%,0.02%,0.27%,0.02%,0.17%,0.02%,0.13%,0.01%,0.08%,0.02%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.03,0.45,0.01,0.06,0.00,0.08,0.01,0.11,0.00,0.03,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.01,229.20,233.78,235.06,0.00,0.00,0.00,3.00%,0.00,0.15%,2.39%,0.06%,1.28%,0.03%,1.02%,0.03%,0.68%,0.02%,0.27%,0.02%,0.17%,0.02%,0.14%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.988,552,60,59.94,60.01,60.06
24-Jul-2018 13:40:00,10.000,Y,113.24,116.72,118.06,0.00,0.00,0.13,2.99%,0.00,0.14%,2.31%,0.05%,1.36%,0.03%,1.01%,0.03%,0.71%,0.02%,0.31%,0.02%,0.17%,0.01%,0.14%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,111.86,115.36,116.88,4.60,4.81,5.20,2.96%,0.49,0.14%,2.38%,0.05%,1.19%,0.03%,1.00%,0.03%,0.71%,0.02%,0.30%,0.02%,0.17%,0.02%,0.11%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.03,0.46,0.01,0.05,0.00,0.07,0.00,0.10,0.00,0.03,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.01,226.58,233.60,236.40,0.00,0.00,0.00,2.97%,0.00,0.14%,2.34%,0.05%,1.27%,0.03%,1.01%,0.03%,0.71%,0.02%,0.31%,0.02%,0.17%,0.01%,0.12%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.988,552,60,59.94,59.99,60.04
24-Jul-2018 13:50:00,10.000,Y,113.00,116.60,117.80,0.00,0.00,0.13,2.93%,0.00,0.13%,2.26%,0.05%,1.37%,0.03%,0.93%,0.03%,0.71%,0.02%,0.29%,0.02%,0.16%,0.02%,0.11%,0.01%,0.06%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,112.26,115.68,117.12,4.65,4.82,5.23,2.87%,0.51,0.13%,2.30%,0.05%,1.20%,0.03%,0.89%,0.03%,0.71%,0.02%,0.27%,0.02%,0.18%,0.02%,0.09%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.03,0.48,0.01,0.04,0.00,0.08,0.00,0.10,0.00,0.02,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.01,226.76,233.82,236.42,0.00,0.00,0.00,2.89%,0.00,0.12%,2.28%,0.04%,1.29%,0.02%,0.91%,0.03%,0.71%,0.02%,0.28%,0.02%,0.17%,0.02%,0.10%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.988,552,60,59.93,59.99,60.06
24-Jul-2018 14:00:00,10.000,Y,113.20,116.92,120.30,0.00,0.00,0.13,3.07%,0.00,0.16%,2.38%,0.06%,1.40%,0.04%,0.94%,0.03%,0.82%,0.03%,0.29%,0.02%,0.22%,0.02%,0.14%,0.02%,0.08%,0.02%,0.10%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,112.56,115.78,122.70,4.57,4.82,5.32,3.03%,0.53,0.16%,2.46%,0.06%,1.20%,0.04%,0.86%,0.03%,0.84%,0.03%,0.25%,0.02%,0.25%,0.02%,0.08%,0.02%,0.09%,0.02%,0.11%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.03,0.48,0.01,0.06,0.00,0.11,0.00,0.11,0.00,0.02,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,227.82,234.22,236.82,0.00,0.00,0.00,3.04%,0.00,0.15%,2.42%,0.06%,1.30%,0.04%,0.90%,0.03%,0.82%,0.03%,0.27%,0.02%,0.23%,0.02%,0.11%,0.01%,0.09%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.987,552,60,59.95,60.01,60.06
24-Jul-2018 14:10:00,10.000,Y,114.84,116.78,117.34,0.00,0.00,0.13,3.07%,0.00,0.13%,2.43%,0.05%,1.30%,0.03%,1.03%,0.03%,0.73%,0.02%,0.32%,0.01%,0.24%,0.02%,0.14%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.58,115.60,116.32,4.73,5.02,5.29,3.03%,0.71,0.13%,2.49%,0.05%,1.12%,0.03%,0.96%,0.03%,0.76%,0.02%,0.27%,0.02%,0.28%,0.02%,0.08%,0.01%,0.08%,0.01%,0.09%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.03,0.65,0.01,0.12,0.01,0.15,0.01,0.07,0.01,0.08,0.01,0.12,0.01,0.10,0.01,0.05,0.01,0.04,0.01,0.02,0.01,0.03,0.01,0.03,229.94,233.90,235.10,0.00,0.00,0.00,3.04%,0.00,0.13%,2.46%,0.05%,1.21%,0.03%,1.00%,0.03%,0.74%,0.02%,0.29%,0.02%,0.26%,0.02%,0.11%,0.01%,0.07%,0.01%,0.09%,0.01%,0.02%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,576,0.984,564,60,59.95,60.00,60.05
24-Jul-2018 14:20:00,10.000,Y,114.36,116.66,117.66,0.00,0.00,0.13,3.11%,0.00,0.12%,2.46%,0.05%,1.34%,0.03%,1.02%,0.03%,0.76%,0.02%,0.33%,0.02%,0.22%,0.02%,0.13%,0.01%,0.09%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.12,115.56,116.78,4.69,4.94,5.16,3.06%,0.66,0.12%,2.50%,0.05%,1.17%,0.03%,0.96%,0.03%,0.78%,0.02%,0.31%,0.02%,0.27%,0.02%,0.06%,0.01%,0.10%,0.01%,0.08%,0.01%,0.02%,0.01%,0.06%,0.01%,0.02%,0.03,0.60,0.01,0.10,0.01,0.12,0.01,0.05,0.01,0.08,0.01,0.13,0.01,0.10,0.01,0.06,0.01,0.03,0.01,0.02,0.01,0.04,0.01,0.03,228.98,233.74,235.92,0.00,0.00,0.00,3.08%,0.00,0.12%,2.48%,0.05%,1.25%,0.03%,0.99%,0.03%,0.77%,0.02%,0.32%,0.02%,0.24%,0.02%,0.09%,0.01%,0.09%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,576,0.985,564,60,59.96,59.99,60.04
24-Jul-2018 14:30:00,10.000,Y,113.50,116.96,118.40,0.00,0.00,0.13,3.10%,0.00,0.12%,2.44%,0.05%,1.39%,0.03%,0.96%,0.03%,0.75%,0.02%,0.35%,0.02%,0.20%,0.02%,0.11%,0.01%,0.09%,0.01%,0.09%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,112.34,115.40,116.62,3.89,4.65,5.17,3.05%,0.64,0.11%,2.49%,0.05%,1.22%,0.03%,0.90%,0.03%,0.74%,0.02%,0.34%,0.02%,0.25%,0.02%,0.04%,0.01%,0.10%,0.01%,0.09%,0.01%,0.03%,0.01%,0.07%,0.01%,0.02%,0.03,0.58,0.01,0.11,0.01,0.13,0.01,0.04,0.01,0.09,0.01,0.13,0.01,0.11,0.01,0.06,0.01,0.03,0.01,0.02,0.01,0.04,0.01,0.03,227.38,233.88,236.44,0.00,0.00,0.00,3.07%,0.00,0.11%,2.46%,0.05%,1.31%,0.03%,0.93%,0.03%,0.74%,0.02%,0.34%,0.01%,0.22%,0.02%,0.07%,0.01%,0.10%,0.01%,0.08%,0.01%,0.02%,0.01%,0.06%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.981,528,60,59.93,59.99,60.06
24-Jul-2018 14:40:00,10.000,Y,113.06,116.68,118.00,0.00,0.00,0.13,3.00%,0.00,0.14%,2.30%,0.06%,1.42%,0.04%,0.94%,0.03%,0.75%,0.02%,0.32%,0.02%,0.20%,0.02%,0.10%,0.02%,0.07%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,111.78,115.32,117.28,2.72,3.56,4.21,2.96%,0.61,0.14%,2.36%,0.06%,1.27%,0.04%,0.88%,0.03%,0.74%,0.02%,0.32%,0.02%,0.24%,0.02%,0.05%,0.02%,0.09%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.01%,0.02%,0.03,0.53,0.01,0.21,0.01,0.15,0.01,0.04,0.01,0.06,0.01,0.10,0.01,0.08,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.04,0.01,0.02,226.36,233.52,236.76,0.00,0.00,0.00,2.97%,0.00,0.14%,2.33%,0.06%,1.34%,0.03%,0.91%,0.03%,0.74%,0.02%,0.32%,0.02%,0.22%,0.02%,0.07%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.962,396,84,59.94,60.00,60.06
24-Jul-2018 14:50:00,10.000,Y,113.82,117.48,118.20,0.00,0.00,0.13,2.95%,0.00,0.14%,2.27%,0.05%,1.38%,0.04%,0.94%,0.03%,0.75%,0.02%,0.32%,0.02%,0.21%,0.01%,0.09%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.02,116.44,117.28,2.73,3.53,4.07,2.95%,0.60,0.14%,2.35%,0.06%,1.25%,0.04%,0.88%,0.03%,0.76%,0.02%,0.30%,0.01%,0.25%,0.02%,0.04%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.03,0.52,0.01,0.23,0.01,0.15,0.01,0.03,0.01,0.05,0.01,0.08,0.01,0.06,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.02,228.34,235.46,236.80,0.00,0.00,0.00,2.94%,0.00,0.14%,2.31%,0.05%,1.31%,0.03%,0.91%,0.03%,0.75%,0.02%,0.31%,0.01%,0.23%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.961,396,84,59.94,60.00,60.05
24-Jul-2018 15:00:00,10.000,Y,114.02,117.80,118.60,0.00,0.00,0.13,2.98%,0.00,0.13%,2.24%,0.05%,1.45%,0.04%,0.99%,0.03%,0.78%,0.02%,0.26%,0.02%,0.25%,0.01%,0.09%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.08%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.20,116.86,118.00,3.65,3.85,4.03,2.96%,0.58,0.13%,2.30%,0.06%,1.31%,0.04%,0.94%,0.03%,0.79%,0.02%,0.26%,0.02%,0.29%,0.02%,0.05%,0.02%,0.09%,0.01%,0.10%,0.01%,0.06%,0.01%,0.09%,0.01%,0.03%,0.03,0.51,0.01,0.20,0.01,0.13,0.01,0.04,0.01,0.03,0.01,0.07,0.01,0.06,0.01,0.04,0.01,0.03,0.01,0.01,0.01,0.03,0.01,0.02,228.70,236.20,237.98,0.00,0.00,0.00,2.97%,0.00,0.13%,2.27%,0.05%,1.38%,0.04%,0.96%,0.03%,0.78%,0.02%,0.26%,0.02%,0.27%,0.01%,0.06%,0.01%,0.08%,0.01%,0.10%,0.01%,0.05%,0.01%,0.08%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.967,432,96,59.94,60.00,60.05
24-Jul-2018 15:10:00,10.000,Y,116.86,119.04,119.74,0.00,0.00,0.13,3.00%,0.00,0.13%,2.27%,0.05%,1.42%,0.04%,0.99%,0.03%,0.82%,0.02%,0.25%,0.02%,0.24%,0.01%,0.09%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.28,118.16,118.80,3.62,3.80,4.03,2.98%,0.55,0.13%,2.33%,0.05%,1.27%,0.04%,0.94%,0.03%,0.83%,0.02%,0.24%,0.02%,0.28%,0.02%,0.05%,0.01%,0.10%,0.01%,0.13%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.03,0.48,0.01,0.19,0.01,0.13,0.01,0.05,0.01,0.03,0.01,0.08,0.01,0.07,0.01,0.05,0.01,0.04,0.01,0.02,0.01,0.03,0.01,0.02,234.84,238.74,240.08,0.00,0.00,0.00,2.99%,0.00,0.13%,2.30%,0.05%,1.34%,0.04%,0.96%,0.03%,0.82%,0.02%,0.24%,0.02%,0.26%,0.01%,0.06%,0.01%,0.09%,0.01%,0.12%,0.01%,0.06%,0.01%,0.09%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.967,432,96,59.95,60.00,60.05
24-Jul-2018 15:20:00,10.000,Y,117.06,119.26,119.84,0.00,0.00,0.13,2.95%,0.00,0.11%,2.23%,0.05%,1.40%,0.04%,0.99%,0.02%,0.81%,0.02%,0.24%,0.01%,0.25%,0.01%,0.10%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.54,117.90,118.62,3.63,3.93,5.62,2.93%,0.54,0.11%,2.31%,0.04%,1.23%,0.03%,0.93%,0.02%,0.83%,0.02%,0.24%,0.02%,0.29%,0.02%,0.06%,0.01%,0.10%,0.01%,0.10%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.03,0.47,0.01,0.17,0.01,0.13,0.01,0.06,0.01,0.03,0.01,0.08,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.03,0.00,0.02,234.74,238.72,240.00,0.00,0.00,0.00,2.94%,0.00,0.11%,2.26%,0.04%,1.31%,0.03%,0.96%,0.02%,0.81%,0.02%,0.24%,0.01%,0.27%,0.01%,0.07%,0.01%,0.08%,0.01%,0.09%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.971,444,84,59.96,59.99,60.03
24-Jul-2018 15:30:00,10.000,Y,116.12,118.90,119.52,0.00,0.00,0.13,2.94%,0.00,0.14%,2.17%,0.06%,1.43%,0.04%,0.98%,0.03%,0.84%,0.02%,0.28%,0.02%,0.24%,0.02%,0.10%,0.02%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.34,117.22,117.88,5.33,5.92,6.68,2.89%,0.62,0.13%,2.24%,0.06%,1.24%,0.04%,0.92%,0.03%,0.82%,0.02%,0.30%,0.02%,0.26%,0.02%,0.04%,0.02%,0.09%,0.02%,0.07%,0.02%,0.04%,0.01%,0.06%,0.01%,0.03%,0.02,0.57,0.01,0.13,0.01,0.13,0.01,0.10,0.01,0.05,0.01,0.08,0.01,0.07,0.01,0.05,0.01,0.04,0.01,0.02,0.01,0.03,0.01,0.02,232.18,237.66,238.94,0.00,0.00,0.00,2.91%,0.00,0.13%,2.21%,0.06%,1.34%,0.04%,0.95%,0.03%,0.83%,0.02%,0.29%,0.02%,0.24%,0.02%,0.07%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,696,-0.989,684,-48,59.95,60.00,60.05
24-Jul-2018 15:40:00,10.000,Y,117.22,119.26,119.64,0.00,0.00,0.13,2.97%,0.00,0.12%,2.23%,0.04%,1.37%,0.03%,1.00%,0.03%,0.87%,0.02%,0.30%,0.01%,0.23%,0.02%,0.09%,0.02%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.96,117.76,118.22,3.41,5.75,6.96,2.94%,0.64,0.12%,2.30%,0.04%,1.21%,0.03%,0.96%,0.03%,0.88%,0.02%,0.31%,0.02%,0.27%,0.02%,0.04%,0.02%,0.09%,0.02%,0.10%,0.02%,0.05%,0.01%,0.06%,0.01%,0.04%,0.04,0.60,0.01,0.13,0.01,0.09,0.01,0.08,0.01,0.06,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.02,234.94,238.56,239.40,0.00,0.00,0.00,2.95%,0.00,0.12%,2.26%,0.04%,1.29%,0.03%,0.98%,0.03%,0.87%,0.02%,0.30%,0.01%,0.25%,0.02%,0.06%,0.02%,0.08%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,672,-0.986,672,-48,59.95,60.00,60.06
24-Jul-2018 15:50:00,10.000,Y,115.58,118.72,119.48,0.00,0.00,0.13,2.92%,0.00,0.11%,2.12%,0.04%,1.47%,0.03%,0.97%,0.02%,0.84%,0.02%,0.28%,0.01%,0.20%,0.01%,0.09%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.46,117.30,118.12,3.40,3.95,4.52,2.88%,0.72,0.11%,2.19%,0.04%,1.29%,0.03%,0.94%,0.02%,0.85%,0.02%,0.30%,0.02%,0.24%,0.01%,0.04%,0.02%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.07,0.69,0.01,0.09,0.01,0.10,0.01,0.05,0.01,0.09,0.01,0.07,0.01,0.03,0.01,0.05,0.01,0.03,0.01,0.01,0.01,0.02,0.00,0.03,231.76,237.56,239.10,0.00,0.00,0.00,2.89%,0.00,0.11%,2.15%,0.04%,1.38%,0.03%,0.96%,0.02%,0.84%,0.02%,0.29%,0.01%,0.22%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,-0.971,444,-48,59.95,59.99,60.05
24-Jul-2018 16:00:00,10.000,Y,116.00,118.76,119.54,0.00,0.00,0.13,2.85%,0.00,0.14%,2.03%,0.05%,1.51%,0.04%,0.97%,0.03%,0.80%,0.02%,0.25%,0.02%,0.18%,0.02%,0.10%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.16,117.24,118.08,3.63,5.19,16.12,2.79%,0.74,0.14%,2.08%,0.06%,1.32%,0.04%,0.93%,0.03%,0.80%,0.02%,0.28%,0.02%,0.22%,0.02%,0.05%,0.02%,0.06%,0.02%,0.08%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.07,0.70,0.02,0.07,0.01,0.15,0.01,0.06,0.01,0.09,0.01,0.09,0.01,0.07,0.01,0.05,0.00,0.05,0.01,0.03,0.00,0.02,0.00,0.02,232.04,237.54,239.12,0.00,0.00,0.00,2.82%,0.00,0.14%,2.05%,0.05%,1.41%,0.03%,0.95%,0.03%,0.80%,0.02%,0.27%,0.02%,0.20%,0.02%,0.07%,0.02%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,612,0.986,600,72,59.93,60.00,60.04
24-Jul-2018 16:10:00,10.000,Y,116.28,119.38,120.04,0.00,0.00,0.13,2.90%,0.00,0.12%,2.09%,0.05%,1.46%,0.03%,1.01%,0.02%,0.86%,0.02%,0.24%,0.02%,0.19%,0.02%,0.08%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.90,117.88,118.64,4.59,5.19,7.10,2.84%,0.68,0.12%,2.13%,0.05%,1.28%,0.03%,0.97%,0.02%,0.88%,0.02%,0.25%,0.02%,0.22%,0.02%,0.05%,0.02%,0.08%,0.02%,0.10%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.08,0.65,0.02,0.08,0.01,0.08,0.01,0.09,0.01,0.04,0.01,0.04,0.01,0.05,0.01,0.02,0.01,0.04,0.01,0.03,0.00,0.02,0.00,0.01,233.16,238.84,240.16,0.00,0.00,0.00,2.87%,0.00,0.12%,2.11%,0.05%,1.37%,0.03%,0.99%,0.02%,0.87%,0.02%,0.25%,0.02%,0.21%,0.02%,0.06%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,612,0.983,600,84,59.96,60.00,60.05
24-Jul-2018 16:20:00,10.000,Y,117.82,119.70,120.24,0.00,0.00,0.13,2.95%,0.00,0.12%,2.20%,0.04%,1.38%,0.03%,1.02%,0.03%,0.87%,0.02%,0.25%,0.02%,0.23%,0.01%,0.07%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.48,118.32,119.16,4.74,5.54,6.18,2.91%,0.76,0.12%,2.24%,0.04%,1.23%,0.03%,0.98%,0.03%,0.89%,0.02%,0.24%,0.02%,0.27%,0.01%,0.04%,0.01%,0.08%,0.01%,0.12%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.06,0.73,0.02,0.12,0.01,0.09,0.01,0.06,0.01,0.05,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.02,0.01,0.01,0.01,0.02,235.38,239.60,240.90,0.00,0.00,0.00,2.93%,0.00,0.12%,2.22%,0.04%,1.31%,0.03%,1.00%,0.02%,0.88%,0.02%,0.24%,0.01%,0.25%,0.01%,0.05%,0.01%,0.07%,0.01%,0.11%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,660,0.984,648,72,59.95,60.00,60.10
24-Jul-2018 16:30:00,10.000,Y,117.46,120.02,120.86,0.00,0.00,0.13,2.85%,0.00,0.12%,2.10%,0.05%,1.38%,0.03%,0.98%,0.02%,0.85%,0.02%,0.20%,0.01%,0.19%,0.01%,0.08%,0.01%,0.04%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.88,118.38,119.86,4.92,5.56,6.22,2.82%,0.74,0.12%,2.17%,0.05%,1.23%,0.03%,0.92%,0.02%,0.87%,0.02%,0.21%,0.02%,0.23%,0.01%,0.05%,0.01%,0.06%,0.01%,0.09%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.07,0.71,0.02,0.09,0.01,0.09,0.01,0.05,0.01,0.06,0.01,0.06,0.01,0.05,0.01,0.05,0.01,0.04,0.01,0.01,0.01,0.01,0.01,0.02,235.02,239.98,242.24,0.00,0.00,0.00,2.83%,0.00,0.12%,2.13%,0.04%,1.30%,0.03%,0.95%,0.02%,0.86%,0.02%,0.21%,0.01%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,660,0.985,648,72,59.95,60.00,60.07
24-Jul-2018 16:40:00,10.000,Y,118.46,120.74,121.26,0.00,0.00,0.13,2.93%,0.00,0.13%,2.05%,0.05%,1.51%,0.03%,1.02%,0.02%,0.94%,0.02%,0.21%,0.02%,0.19%,0.02%,0.15%,0.01%,0.05%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.38,119.52,120.38,4.20,10.79,26.48,2.89%,0.63,0.13%,2.08%,0.05%,1.42%,0.03%,0.96%,0.03%,0.96%,0.02%,0.21%,0.02%,0.18%,0.02%,0.12%,0.01%,0.06%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.05,0.56,0.01,0.14,0.01,0.09,0.01,0.07,0.01,0.06,0.01,0.08,0.01,0.08,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.02,0.00,0.02,237.42,241.82,242.82,0.00,0.00,0.00,2.91%,0.00,0.13%,2.06%,0.05%,1.47%,0.03%,0.99%,0.02%,0.95%,0.02%,0.21%,0.02%,0.18%,0.02%,0.13%,0.01%,0.05%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1284,0.988,1284,72,59.95,60.00,60.04
24-Jul-2018 16:50:00,10.000,Y,119.86,120.76,121.20,0.00,0.00,0.13,2.96%,0.00,0.13%,2.11%,0.05%,1.48%,0.03%,0.98%,0.03%,0.99%,0.02%,0.16%,0.02%,0.21%,0.01%,0.20%,0.01%,0.11%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.42,119.62,120.32,4.20,10.05,26.42,2.90%,0.56,0.13%,2.09%,0.05%,1.43%,0.03%,0.94%,0.02%,0.99%,0.02%,0.15%,0.02%,0.20%,0.01%,0.18%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.04,0.48,0.02,0.17,0.02,0.10,0.01,0.09,0.01,0.03,0.01,0.05,0.01,0.06,0.01,0.02,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.02,239.66,241.94,242.82,0.00,0.00,0.00,2.93%,0.00,0.13%,2.10%,0.05%,1.45%,0.03%,0.96%,0.03%,0.99%,0.02%,0.16%,0.02%,0.21%,0.01%,0.19%,0.01%,0.10%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1200,0.988,1188,72,59.97,60.00,60.05
24-Jul-2018 17:00:00,10.000,Y,119.86,121.08,121.64,0.00,0.00,0.13,2.93%,0.00,0.13%,2.10%,0.04%,1.40%,0.03%,0.91%,0.03%,1.09%,0.02%,0.16%,0.01%,0.16%,0.01%,0.24%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.01%,0.09%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.76,120.34,121.18,4.71,6.70,13.51,2.88%,0.55,0.12%,2.08%,0.04%,1.36%,0.03%,0.87%,0.03%,1.10%,0.02%,0.15%,0.02%,0.15%,0.01%,0.22%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.08%,0.01%,0.04%,0.03,0.52,0.02,0.10,0.02,0.07,0.02,0.07,0.02,0.03,0.01,0.06,0.01,0.05,0.01,0.01,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.03,241.16,243.00,244.42,0.00,0.00,0.00,2.90%,0.00,0.12%,2.09%,0.04%,1.38%,0.03%,0.89%,0.03%,1.09%,0.02%,0.16%,0.01%,0.15%,0.01%,0.23%,0.01%,0.09%,0.01%,0.07%,0.01%,0.03%,0.01%,0.09%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,804,0.990,804,60,59.95,60.00,60.06
24-Jul-2018 17:10:00,10.000,Y,120.24,121.52,121.96,0.00,0.00,0.13,2.97%,0.00,0.14%,2.10%,0.05%,1.40%,0.04%,0.96%,0.03%,1.16%,0.02%,0.17%,0.02%,0.18%,0.02%,0.27%,0.02%,0.10%,0.01%,0.07%,0.01%,0.05%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.56,120.84,121.20,4.40,4.65,4.88,2.92%,0.49,0.14%,2.07%,0.05%,1.36%,0.04%,0.90%,0.03%,1.17%,0.02%,0.17%,0.02%,0.16%,0.02%,0.25%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.08%,0.01%,0.03%,0.03,0.45,0.02,0.10,0.01,0.08,0.01,0.10,0.01,0.02,0.01,0.05,0.01,0.05,0.01,0.01,0.01,0.02,0.01,0.03,0.00,0.03,0.00,0.03,242.42,243.96,244.70,0.00,0.00,0.00,2.94%,0.00,0.14%,2.08%,0.05%,1.38%,0.04%,0.93%,0.03%,1.16%,0.02%,0.17%,0.02%,0.17%,0.02%,0.26%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,564,0.988,552,72,59.96,60.01,60.06
24-Jul-2018 17:20:00,10.000,Y,120.26,121.76,122.20,0.00,0.00,0.13,2.97%,0.00,0.12%,2.14%,0.05%,1.35%,0.03%,0.96%,0.02%,1.17%,0.02%,0.15%,0.01%,0.18%,0.01%,0.26%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.74,121.08,121.60,4.06,4.78,6.10,2.91%,0.53,0.12%,2.09%,0.05%,1.32%,0.03%,0.89%,0.02%,1.17%,0.02%,0.15%,0.01%,0.16%,0.01%,0.25%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.02%,0.04,0.49,0.01,0.10,0.01,0.11,0.01,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,242.50,244.42,245.26,0.00,0.00,0.00,2.94%,0.00,0.12%,2.11%,0.05%,1.34%,0.03%,0.92%,0.02%,1.17%,0.02%,0.15%,0.01%,0.17%,0.01%,0.25%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,576,0.985,576,72,59.94,59.99,60.04
24-Jul-2018 17:30:00,10.000,Y,120.58,121.80,122.46,0.00,0.00,0.14,2.94%,0.00,0.12%,2.20%,0.05%,1.25%,0.03%,0.88%,0.02%,1.15%,0.02%,0.17%,0.02%,0.16%,0.01%,0.22%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.84,120.72,121.56,4.26,9.03,41.20,2.87%,0.73,0.12%,2.15%,0.05%,1.23%,0.03%,0.82%,0.02%,1.14%,0.02%,0.18%,0.02%,0.14%,0.01%,0.22%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.05,0.68,0.02,0.11,0.01,0.15,0.01,0.07,0.01,0.07,0.01,0.08,0.01,0.06,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.01,0.01,0.01,242.18,244.12,245.32,0.00,0.00,0.00,2.90%,0.00,0.12%,2.17%,0.05%,1.24%,0.03%,0.85%,0.02%,1.15%,0.02%,0.17%,0.02%,0.15%,0.01%,0.22%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1092,0.971,1056,108,59.95,60.00,60.05
24-Jul-2018 17:40:00,10.000,Y,120.50,121.38,122.26,0.00,0.00,0.13,2.99%,0.00,0.12%,2.29%,0.05%,1.25%,0.03%,0.82%,0.03%,1.15%,0.02%,0.19%,0.02%,0.17%,0.02%,0.19%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.10,120.54,121.60,4.19,7.34,11.99,2.91%,0.86,0.13%,2.22%,0.05%,1.24%,0.03%,0.77%,0.03%,1.14%,0.02%,0.19%,0.02%,0.14%,0.02%,0.19%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.05,0.83,0.02,0.04,0.01,0.16,0.01,0.05,0.01,0.06,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.02,0.01,0.02,241.80,243.50,245.38,0.00,0.00,0.00,2.95%,0.00,0.12%,2.25%,0.05%,1.25%,0.03%,0.79%,0.02%,1.14%,0.02%,0.19%,0.02%,0.16%,0.01%,0.19%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,888,0.941,828,132,59.95,60.00,60.05
24-Jul-2018 17:50:00,10.000,Y,119.70,121.00,121.58,0.00,0.00,0.13,3.06%,0.00,0.12%,2.34%,0.05%,1.25%,0.03%,0.86%,0.02%,1.20%,0.02%,0.19%,0.02%,0.18%,0.01%,0.20%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.10,120.40,121.10,4.20,5.98,11.47,2.98%,0.89,0.12%,2.29%,0.04%,1.21%,0.03%,0.80%,0.02%,1.19%,0.02%,0.21%,0.02%,0.15%,0.01%,0.18%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.07,0.72,0.04,0.32,0.03,0.21,0.02,0.07,0.02,0.11,0.02,0.11,0.01,0.06,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.02,241.04,242.98,244.18,0.00,0.00,0.00,3.02%,0.00,0.12%,2.31%,0.05%,1.23%,0.03%,0.83%,0.02%,1.19%,0.02%,0.20%,0.01%,0.16%,0.01%,0.19%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,720,0.940,672,180,59.95,60.00,60.04
24-Jul-2018 18:00:00,10.000,Y,120.16,121.12,121.56,0.00,0.00,0.14,3.23%,0.00,0.14%,2.58%,0.05%,1.17%,0.03%,0.78%,0.03%,1.28%,0.03%,0.18%,0.02%,0.19%,0.02%,0.20%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.34,120.22,120.88,4.35,7.95,36.96,3.22%,0.74,0.14%,2.60%,0.05%,1.13%,0.03%,0.69%,0.03%,1.28%,0.03%,0.20%,0.02%,0.16%,0.02%,0.18%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.06,0.66,0.03,0.17,0.02,0.13,0.01,0.07,0.01,0.12,0.01,0.09,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.01,240.94,242.90,243.68,0.00,0.00,0.00,3.22%,0.00,0.14%,2.59%,0.05%,1.15%,0.03%,0.74%,0.03%,1.27%,0.03%,0.19%,0.02%,0.17%,0.01%,0.19%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,948,0.974,936,156,59.96,60.01,60.09
24-Jul-2018 18:10:00,10.000,Y,120.22,121.20,121.62,0.00,0.00,0.13,3.64%,0.00,0.12%,3.23%,0.05%,1.03%,0.03%,0.56%,0.02%,1.14%,0.02%,0.19%,0.02%,0.18%,0.01%,0.16%,0.01%,0.08%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.62,120.28,120.82,4.14,5.34,8.07,3.75%,0.69,0.12%,3.36%,0.05%,1.10%,0.03%,0.38%,0.03%,1.11%,0.02%,0.24%,0.02%,0.17%,0.02%,0.14%,0.01%,0.11%,0.01%,0.07%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.06,0.65,0.02,0.11,0.01,0.13,0.01,0.07,0.01,0.09,0.01,0.03,0.01,0.04,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.02,240.92,243.08,243.96,0.00,0.00,0.00,3.69%,0.00,0.12%,3.30%,0.05%,1.06%,0.03%,0.47%,0.02%,1.12%,0.02%,0.22%,0.02%,0.18%,0.02%,0.15%,0.01%,0.09%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,636,0.982,624,96,59.94,60.00,60.06
24-Jul-2018 18:20:00,10.000,Y,119.00,120.26,121.00,0.00,0.00,0.13,4.17%,0.00,0.11%,3.83%,0.05%,1.18%,0.03%,0.68%,0.03%,0.86%,0.02%,0.10%,0.02%,0.14%,0.01%,0.11%,0.01%,0.12%,0.01%,0.04%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.22,118.82,119.88,4.07,6.69,11.50,4.31%,0.92,0.13%,3.98%,0.05%,1.27%,0.03%,0.51%,0.03%,0.81%,0.02%,0.18%,0.02%,0.13%,0.01%,0.11%,0.01%,0.12%,0.01%,0.05%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.06,0.89,0.02,0.09,0.01,0.09,0.01,0.13,0.01,0.07,0.01,0.03,0.01,0.05,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.02,238.34,240.64,242.42,0.00,0.00,0.00,4.23%,0.00,0.12%,3.90%,0.05%,1.22%,0.03%,0.60%,0.03%,0.84%,0.02%,0.14%,0.02%,0.13%,0.01%,0.11%,0.01%,0.12%,0.01%,0.04%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,792,0.952,756,120,59.94,60.00,60.05
24-Jul-2018 18:30:00,10.000,Y,119.22,120.32,120.74,0.00,0.00,0.13,4.52%,0.00,0.13%,4.16%,0.05%,1.36%,0.03%,0.74%,0.03%,0.78%,0.02%,0.06%,0.02%,0.11%,0.01%,0.09%,0.01%,0.15%,0.01%,0.05%,0.01%,0.16%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.58,118.76,119.40,4.23,7.08,11.32,4.69%,0.98,0.12%,4.34%,0.05%,1.48%,0.03%,0.57%,0.03%,0.70%,0.02%,0.14%,0.02%,0.10%,0.01%,0.08%,0.01%,0.15%,0.01%,0.06%,0.01%,0.16%,0.01%,0.09%,0.01%,0.05%,0.33,0.77,0.13,0.12,0.05,0.08,0.04,0.16,0.03,0.07,0.03,0.03,0.02,0.04,0.02,0.03,0.02,0.04,0.02,0.03,0.02,0.02,0.01,0.02,238.90,240.66,241.64,0.00,0.00,0.00,4.60%,0.00,0.12%,4.25%,0.05%,1.41%,0.03%,0.65%,0.03%,0.74%,0.02%,0.10%,0.02%,0.09%,0.01%,0.09%,0.01%,0.15%,0.01%,0.05%,0.01%,0.16%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,840,0.952,804,120,59.95,60.00,60.04
24-Jul-2018 18:40:00,10.000,Y,119.38,120.30,120.76,0.00,0.00,0.13,4.62%,0.00,0.15%,4.25%,0.06%,1.43%,0.04%,0.73%,0.03%,0.77%,0.02%,0.06%,0.02%,0.11%,0.02%,0.09%,0.01%,0.16%,0.01%,0.05%,0.01%,0.17%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.44,118.64,119.28,4.23,6.20,12.17,4.76%,0.90,0.15%,4.38%,0.06%,1.58%,0.04%,0.55%,0.03%,0.70%,0.02%,0.13%,0.02%,0.09%,0.02%,0.08%,0.02%,0.17%,0.01%,0.06%,0.01%,0.18%,0.01%,0.07%,0.01%,0.06%,0.07,0.77,0.04,0.28,0.03,0.14,0.02,0.18,0.02,0.09,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.05,0.01,0.04,0.01,0.01,0.01,0.02,238.92,240.52,241.42,0.00,0.00,0.00,4.68%,0.00,0.15%,4.31%,0.06%,1.50%,0.04%,0.64%,0.03%,0.74%,0.02%,0.09%,0.02%,0.09%,0.02%,0.08%,0.01%,0.16%,0.01%,0.05%,0.01%,0.17%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,732,0.959,696,168,59.97,60.01,60.04
24-Jul-2018 18:50:00,10.000,Y,119.30,120.32,120.84,0.00,0.00,0.13,4.75%,0.00,0.15%,4.35%,0.06%,1.54%,0.04%,0.74%,0.03%,0.77%,0.02%,0.10%,0.02%,0.11%,0.02%,0.09%,0.01%,0.16%,0.01%,0.05%,0.01%,0.18%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.54,118.94,119.56,4.99,7.24,12.50,4.87%,0.90,0.15%,4.46%,0.06%,1.66%,0.04%,0.56%,0.03%,0.70%,0.03%,0.18%,0.02%,0.10%,0.02%,0.08%,0.01%,0.18%,0.01%,0.07%,0.01%,0.19%,0.01%,0.09%,0.01%,0.05%,0.06,0.84,0.02,0.14,0.01,0.12,0.01,0.16,0.01,0.09,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.02,0.01,0.02,238.92,240.82,241.78,0.00,0.00,0.00,4.80%,0.00,0.15%,4.41%,0.06%,1.60%,0.04%,0.65%,0.03%,0.74%,0.02%,0.14%,0.02%,0.10%,0.01%,0.09%,0.01%,0.17%,0.01%,0.06%,0.01%,0.18%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,864,0.975,840,168,59.96,60.01,60.06
24-Jul-2018 19:00:00,10.000,Y,119.40,120.44,120.92,0.00,0.00,0.13,4.85%,0.00,0.13%,4.40%,0.06%,1.68%,0.03%,0.80%,0.02%,0.77%,0.02%,0.10%,0.02%,0.08%,0.01%,0.07%,0.01%,0.15%,0.01%,0.08%,0.01%,0.19%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.78,119.12,119.72,5.00,5.61,6.13,4.97%,0.69,0.14%,4.53%,0.06%,1.78%,0.03%,0.63%,0.02%,0.71%,0.02%,0.18%,0.02%,0.08%,0.01%,0.06%,0.01%,0.16%,0.01%,0.09%,0.01%,0.20%,0.01%,0.11%,0.01%,0.09%,0.05,0.66,0.01,0.09,0.01,0.05,0.01,0.13,0.01,0.07,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.05,0.01,0.03,0.00,0.01,0.00,0.02,239.20,241.14,242.18,0.00,0.00,0.00,4.91%,0.00,0.13%,4.46%,0.06%,1.73%,0.03%,0.71%,0.02%,0.74%,0.02%,0.14%,0.02%,0.08%,0.01%,0.06%,0.01%,0.15%,0.01%,0.08%,0.01%,0.19%,0.01%,0.10%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,672,0.988,660,84,59.97,60.01,60.05
24-Jul-2018 19:10:00,10.000,Y,119.52,120.48,120.94,0.00,0.00,0.13,4.85%,0.00,0.11%,4.42%,0.04%,1.66%,0.03%,0.78%,0.02%,0.72%,0.02%,0.07%,0.01%,0.10%,0.01%,0.07%,0.01%,0.18%,0.01%,0.07%,0.01%,0.21%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.90,119.10,119.70,4.93,5.53,6.09,5.00%,0.68,0.11%,4.57%,0.05%,1.77%,0.03%,0.61%,0.02%,0.66%,0.02%,0.15%,0.02%,0.09%,0.01%,0.06%,0.01%,0.19%,0.01%,0.08%,0.01%,0.22%,0.01%,0.10%,0.01%,0.08%,0.06,0.64,0.01,0.09,0.01,0.06,0.00,0.13,0.01,0.07,0.01,0.03,0.01,0.03,0.00,0.03,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.02,239.32,241.14,242.14,0.00,0.00,0.00,4.92%,0.00,0.11%,4.50%,0.04%,1.71%,0.03%,0.69%,0.02%,0.69%,0.02%,0.10%,0.01%,0.09%,0.01%,0.06%,0.01%,0.18%,0.01%,0.07%,0.01%,0.21%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,660,0.988,648,84,59.95,59.99,60.04
24-Jul-2018 19:20:00,10.000,Y,119.24,120.60,121.04,0.00,0.00,0.13,4.83%,0.00,0.12%,4.40%,0.05%,1.62%,0.04%,0.82%,0.03%,0.71%,0.02%,0.06%,0.02%,0.12%,0.02%,0.06%,0.01%,0.20%,0.01%,0.07%,0.01%,0.23%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.86,119.26,119.78,4.58,5.29,7.77,5.00%,0.72,0.12%,4.59%,0.05%,1.73%,0.04%,0.63%,0.03%,0.66%,0.02%,0.16%,0.02%,0.10%,0.01%,0.06%,0.01%,0.22%,0.01%,0.07%,0.01%,0.24%,0.01%,0.09%,0.01%,0.08%,0.07,0.68,0.01,0.14,0.01,0.10,0.00,0.08,0.00,0.07,0.01,0.03,0.01,0.02,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,239.14,241.44,242.34,0.00,0.00,0.00,4.91%,0.00,0.12%,4.49%,0.05%,1.67%,0.04%,0.72%,0.03%,0.68%,0.02%,0.11%,0.02%,0.11%,0.01%,0.06%,0.01%,0.21%,0.01%,0.07%,0.01%,0.23%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,636,0.987,624,72,59.96,60.00,60.07
24-Jul-2018 19:30:00,10.000,Y,119.34,120.86,121.62,0.00,0.00,0.14,4.87%,0.00,0.12%,4.44%,0.05%,1.62%,0.04%,0.85%,0.03%,0.71%,0.02%,0.10%,0.02%,0.13%,0.01%,0.07%,0.01%,0.19%,0.01%,0.06%,0.01%,0.20%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.36,119.00,120.02,5.11,12.54,33.89,5.06%,1.00,0.13%,4.64%,0.05%,1.73%,0.04%,0.67%,0.02%,0.65%,0.02%,0.19%,0.02%,0.11%,0.01%,0.06%,0.01%,0.20%,0.01%,0.06%,0.01%,0.21%,0.01%,0.07%,0.01%,0.06%,0.06,0.94,0.02,0.18,0.01,0.14,0.01,0.13,0.01,0.12,0.01,0.04,0.01,0.02,0.00,0.06,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,238.86,241.42,242.92,0.00,0.00,0.00,4.96%,0.00,0.12%,4.54%,0.05%,1.67%,0.04%,0.76%,0.03%,0.68%,0.02%,0.14%,0.02%,0.12%,0.01%,0.07%,0.01%,0.20%,0.01%,0.06%,0.01%,0.20%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1488,0.993,1488,60,59.96,60.00,60.04
24-Jul-2018 19:40:00,10.000,Y,120.10,121.10,121.60,0.00,0.00,0.14,4.85%,0.00,0.12%,4.43%,0.04%,1.61%,0.03%,0.85%,0.02%,0.65%,0.02%,0.11%,0.02%,0.16%,0.01%,0.06%,0.01%,0.23%,0.01%,0.03%,0.01%,0.20%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.90,119.36,120.06,5.68,10.14,28.59,5.04%,0.93,0.12%,4.63%,0.04%,1.69%,0.04%,0.69%,0.02%,0.61%,0.02%,0.18%,0.02%,0.13%,0.01%,0.05%,0.01%,0.25%,0.01%,0.04%,0.01%,0.23%,0.01%,0.05%,0.01%,0.05%,0.06,0.87,0.01,0.14,0.01,0.11,0.01,0.15,0.01,0.12,0.01,0.03,0.01,0.02,0.00,0.06,0.00,0.03,0.01,0.04,0.00,0.03,0.00,0.02,240.54,242.04,242.92,0.00,0.00,0.00,4.94%,0.00,0.12%,4.53%,0.04%,1.64%,0.03%,0.77%,0.02%,0.63%,0.02%,0.14%,0.02%,0.14%,0.01%,0.06%,0.01%,0.24%,0.01%,0.03%,0.01%,0.21%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1212,0.992,1200,60,59.96,59.99,60.03
24-Jul-2018 19:50:00,10.000,Y,119.24,120.44,121.14,0.00,0.00,0.13,4.99%,0.00,0.11%,4.51%,0.05%,1.76%,0.03%,0.94%,0.02%,0.64%,0.02%,0.11%,0.02%,0.14%,0.01%,0.06%,0.01%,0.19%,0.01%,0.07%,0.01%,0.20%,0.01%,0.05%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.50,118.98,119.62,5.58,6.25,6.72,5.16%,0.77,0.12%,4.71%,0.05%,1.81%,0.03%,0.78%,0.02%,0.60%,0.02%,0.17%,0.02%,0.13%,0.01%,0.06%,0.01%,0.20%,0.01%,0.07%,0.02%,0.22%,0.01%,0.07%,0.01%,0.10%,0.06,0.73,0.01,0.10,0.01,0.09,0.01,0.13,0.00,0.10,0.01,0.03,0.00,0.02,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,239.18,240.98,242.26,0.00,0.00,0.00,5.07%,0.00,0.11%,4.61%,0.05%,1.78%,0.03%,0.86%,0.02%,0.62%,0.02%,0.14%,0.02%,0.13%,0.01%,0.06%,0.01%,0.19%,0.01%,0.07%,0.01%,0.21%,0.01%,0.06%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,744,0.991,732,72,59.96,59.99,60.04
24-Jul-2018 20:00:00,10.000,Y,119.60,120.52,120.86,0.00,0.00,0.13,4.88%,0.00,0.13%,4.39%,0.05%,1.75%,0.03%,0.95%,0.03%,0.67%,0.02%,0.10%,0.02%,0.15%,0.01%,0.05%,0.01%,0.18%,0.01%,0.06%,0.01%,0.18%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.06,118.78,119.64,5.58,8.78,13.49,5.03%,1.14,0.13%,4.57%,0.05%,1.82%,0.03%,0.79%,0.03%,0.62%,0.02%,0.19%,0.02%,0.13%,0.01%,0.05%,0.01%,0.17%,0.01%,0.06%,0.01%,0.18%,0.01%,0.08%,0.01%,0.06%,0.10,1.09,0.03,0.15,0.02,0.16,0.02,0.17,0.01,0.11,0.01,0.05,0.01,0.03,0.01,0.06,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.02,239.04,240.88,242.00,0.00,0.00,0.00,4.95%,0.00,0.13%,4.48%,0.05%,1.77%,0.03%,0.87%,0.03%,0.65%,0.02%,0.14%,0.02%,0.13%,0.01%,0.05%,0.01%,0.17%,0.01%,0.06%,0.01%,0.18%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1044,0.962,996,108,59.97,60.00,60.07
24-Jul-2018 20:10:00,10.000,Y,119.78,120.70,121.12,0.00,0.00,0.13,4.86%,0.00,0.12%,4.38%,0.05%,1.72%,0.03%,0.94%,0.03%,0.72%,0.02%,0.07%,0.02%,0.12%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.12%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.00,118.22,118.78,5.40,8.54,15.80,5.05%,1.53,0.12%,4.60%,0.05%,1.80%,0.03%,0.79%,0.03%,0.65%,0.02%,0.20%,0.02%,0.14%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.16,1.36,0.07,0.31,0.03,0.32,0.03,0.23,0.03,0.13,0.03,0.11,0.02,0.09,0.01,0.07,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.03,238.84,240.48,241.30,0.00,0.00,0.00,4.95%,0.00,0.12%,4.48%,0.05%,1.76%,0.03%,0.87%,0.03%,0.69%,0.02%,0.13%,0.01%,0.11%,0.01%,0.08%,0.01%,0.10%,0.01%,0.04%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1008,0.957,960,144,59.96,60.00,60.03
24-Jul-2018 20:20:00,10.000,Y,119.32,120.56,121.04,0.00,0.00,0.13,5.01%,0.00,0.15%,4.45%,0.06%,1.87%,0.04%,1.05%,0.03%,0.78%,0.02%,0.04%,0.02%,0.12%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.01%,0.11%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.02,118.44,119.52,4.24,4.88,12.73,5.24%,1.83,0.15%,4.70%,0.06%,1.99%,0.04%,0.91%,0.03%,0.69%,0.02%,0.14%,0.02%,0.17%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.04,1.54,0.03,0.71,0.04,0.50,0.04,0.34,0.04,0.17,0.04,0.14,0.03,0.09,0.02,0.04,0.02,0.04,0.02,0.03,0.02,0.04,0.02,0.04,238.90,240.56,241.52,0.00,0.00,0.00,5.12%,0.00,0.15%,4.57%,0.06%,1.93%,0.04%,0.98%,0.03%,0.73%,0.02%,0.08%,0.02%,0.13%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,576,0.912,528,84,59.98,60.01,60.05
24-Jul-2018 20:30:00,10.000,Y,119.00,120.08,120.82,0.00,0.00,0.13,4.88%,0.00,0.12%,4.28%,0.05%,1.89%,0.03%,1.09%,0.02%,0.77%,0.02%,0.09%,0.02%,0.16%,0.01%,0.06%,0.01%,0.09%,0.01%,0.09%,0.01%,0.14%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.82,119.04,119.80,4.06,4.62,5.28,5.08%,1.84,0.12%,4.50%,0.05%,2.01%,0.03%,0.94%,0.02%,0.73%,0.02%,0.15%,0.02%,0.18%,0.01%,0.05%,0.01%,0.09%,0.01%,0.10%,0.01%,0.14%,0.01%,0.11%,0.01%,0.08%,0.04,1.53,0.04,0.73,0.04,0.51,0.04,0.36,0.04,0.20,0.03,0.15,0.02,0.10,0.01,0.05,0.01,0.05,0.01,0.04,0.02,0.04,0.02,0.04,238.80,240.68,241.92,0.00,0.00,0.00,4.97%,0.00,0.12%,4.39%,0.05%,1.95%,0.03%,1.01%,0.02%,0.75%,0.02%,0.11%,0.02%,0.16%,0.01%,0.05%,0.01%,0.09%,0.01%,0.09%,0.01%,0.14%,0.01%,0.09%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.907,504,84,59.96,60.00,60.04
