Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
24-Jul-2018 20:40:00,10.000,Y,119.46,120.60,121.16,0.00,0.00,0.13,4.94%,0.00,0.11%,4.33%,0.04%,1.90%,0.03%,1.13%,0.02%,0.80%,0.02%,0.09%,0.01%,0.17%,0.01%,0.07%,0.01%,0.11%,0.01%,0.07%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.46,119.02,120.18,4.07,4.55,5.16,5.14%,1.76,0.11%,4.56%,0.04%,1.99%,0.03%,1.00%,0.02%,0.74%,0.02%,0.16%,0.02%,0.20%,0.01%,0.05%,0.01%,0.10%,0.01%,0.08%,0.01%,0.11%,0.01%,0.08%,0.01%,0.06%,0.04,1.49,0.03,0.68,0.04,0.46,0.04,0.31,0.04,0.17,0.04,0.14,0.02,0.10,0.01,0.04,0.01,0.06,0.01,0.05,0.02,0.02,0.01,0.02,239.22,241.18,242.60,0.00,0.00,0.00,5.04%,0.00,0.11%,4.44%,0.04%,1.94%,0.03%,1.06%,0.02%,0.77%,0.01%,0.12%,0.01%,0.17%,0.01%,0.06%,0.01%,0.10%,0.01%,0.07%,0.01%,0.12%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.912,492,72,59.95,59.99,60.01
24-Jul-2018 20:50:00,10.000,Y,119.38,120.36,121.18,0.00,0.00,0.13,4.92%,0.00,0.12%,4.25%,0.05%,1.98%,0.03%,1.20%,0.03%,0.79%,0.02%,0.10%,0.02%,0.17%,0.01%,0.08%,0.01%,0.11%,0.01%,0.11%,0.01%,0.15%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.84,119.12,120.10,4.07,4.53,5.24,5.11%,1.74,0.12%,4.47%,0.05%,2.07%,0.04%,1.06%,0.03%,0.74%,0.02%,0.15%,0.02%,0.17%,0.01%,0.06%,0.01%,0.12%,0.01%,0.13%,0.01%,0.15%,0.01%,0.10%,0.01%,0.08%,0.04,1.49,0.04,0.67,0.05,0.44,0.04,0.29,0.04,0.16,0.03,0.14,0.02,0.10,0.01,0.04,0.01,0.05,0.02,0.05,0.02,0.02,0.01,0.01,239.22,241.04,242.46,0.00,0.00,0.00,5.01%,0.00,0.12%,4.35%,0.05%,2.02%,0.03%,1.13%,0.03%,0.77%,0.02%,0.11%,0.02%,0.16%,0.01%,0.07%,0.01%,0.11%,0.01%,0.11%,0.01%,0.15%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.913,492,72,59.96,60.00,60.05
24-Jul-2018 21:00:00,10.000,Y,119.46,120.46,121.10,0.00,0.00,0.13,4.89%,0.00,0.11%,4.20%,0.05%,2.02%,0.04%,1.21%,0.02%,0.75%,0.02%,0.13%,0.02%,0.17%,0.01%,0.09%,0.01%,0.13%,0.01%,0.10%,0.01%,0.15%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.26,119.46,119.98,4.23,4.82,7.48,5.11%,1.75,0.11%,4.44%,0.05%,2.13%,0.04%,1.09%,0.02%,0.71%,0.02%,0.14%,0.02%,0.17%,0.01%,0.07%,0.01%,0.14%,0.01%,0.14%,0.01%,0.17%,0.01%,0.11%,0.01%,0.08%,0.04,1.50,0.04,0.66,0.05,0.44,0.04,0.29,0.04,0.16,0.04,0.14,0.02,0.11,0.01,0.05,0.01,0.05,0.01,0.06,0.02,0.02,0.01,0.02,239.88,241.50,242.52,0.00,0.00,0.00,4.99%,0.00,0.11%,4.32%,0.04%,2.07%,0.04%,1.15%,0.02%,0.73%,0.02%,0.13%,0.02%,0.16%,0.01%,0.07%,0.01%,0.13%,0.01%,0.12%,0.01%,0.16%,0.01%,0.09%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,576,0.922,528,72,59.94,60.00,60.04
24-Jul-2018 21:10:00,10.000,Y,119.54,120.88,121.30,0.00,0.00,0.13,4.66%,0.00,0.12%,4.01%,0.04%,1.87%,0.03%,1.18%,0.03%,0.76%,0.02%,0.12%,0.02%,0.17%,0.01%,0.06%,0.01%,0.16%,0.01%,0.08%,0.01%,0.19%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.32,119.78,120.36,4.22,5.08,5.98,4.74%,1.72,0.12%,4.12%,0.04%,1.95%,0.03%,1.04%,0.02%,0.73%,0.02%,0.14%,0.02%,0.13%,0.01%,0.03%,0.01%,0.16%,0.01%,0.09%,0.01%,0.20%,0.01%,0.09%,0.01%,0.09%,0.04,1.40,0.03,0.67,0.04,0.53,0.04,0.38,0.04,0.23,0.03,0.16,0.02,0.11,0.01,0.09,0.01,0.06,0.01,0.04,0.01,0.05,0.01,0.06,240.10,242.24,243.22,0.00,0.00,0.00,4.70%,0.00,0.12%,4.06%,0.04%,1.90%,0.03%,1.11%,0.02%,0.75%,0.02%,0.12%,0.02%,0.14%,0.01%,0.04%,0.01%,0.16%,0.01%,0.08%,0.01%,0.19%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,612,0.933,564,72,59.96,60.00,60.02
24-Jul-2018 21:20:00,10.000,Y,119.84,120.92,121.36,0.00,0.00,0.13,4.56%,0.00,0.12%,3.90%,0.05%,1.92%,0.03%,1.12%,0.03%,0.72%,0.02%,0.12%,0.02%,0.16%,0.01%,0.05%,0.01%,0.16%,0.01%,0.07%,0.01%,0.18%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.22,119.88,120.40,4.06,4.96,7.11,4.65%,1.71,0.12%,4.01%,0.05%,1.99%,0.03%,0.98%,0.03%,0.71%,0.02%,0.14%,0.02%,0.11%,0.01%,0.04%,0.01%,0.15%,0.01%,0.07%,0.01%,0.19%,0.01%,0.07%,0.01%,0.09%,0.03,1.38,0.03,0.71,0.04,0.56,0.04,0.36,0.04,0.20,0.03,0.13,0.02,0.10,0.01,0.10,0.01,0.06,0.01,0.03,0.01,0.04,0.01,0.05,240.06,242.38,243.30,0.00,0.00,0.00,4.60%,0.00,0.12%,3.95%,0.05%,1.95%,0.03%,1.05%,0.03%,0.71%,0.02%,0.12%,0.02%,0.13%,0.01%,0.04%,0.01%,0.15%,0.01%,0.06%,0.01%,0.18%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,600,0.929,552,72,59.97,60.00,60.04
24-Jul-2018 21:30:00,10.000,Y,120.12,121.06,121.34,0.00,0.00,0.13,4.50%,0.00,0.11%,3.82%,0.04%,1.91%,0.04%,1.15%,0.02%,0.73%,0.02%,0.11%,0.02%,0.17%,0.01%,0.05%,0.01%,0.15%,0.01%,0.07%,0.01%,0.19%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.70,120.00,120.30,5.04,5.56,6.85,4.59%,1.69,0.11%,3.95%,0.04%,1.95%,0.04%,1.02%,0.03%,0.72%,0.02%,0.13%,0.02%,0.12%,0.01%,0.04%,0.01%,0.14%,0.01%,0.08%,0.01%,0.20%,0.01%,0.10%,0.01%,0.09%,0.03,1.40,0.04,0.62,0.04,0.51,0.04,0.36,0.04,0.22,0.03,0.15,0.02,0.10,0.01,0.08,0.01,0.06,0.01,0.04,0.01,0.05,0.01,0.05,241.04,242.64,243.14,0.00,0.00,0.00,4.54%,0.00,0.11%,3.88%,0.04%,1.92%,0.04%,1.08%,0.02%,0.73%,0.02%,0.11%,0.02%,0.14%,0.01%,0.05%,0.01%,0.14%,0.01%,0.07%,0.01%,0.19%,0.01%,0.07%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,672,0.947,636,72,59.96,60.00,60.04
24-Jul-2018 21:40:00,10.000,Y,120.60,121.42,121.80,0.00,0.00,0.13,4.40%,0.00,0.11%,3.71%,0.05%,1.90%,0.03%,1.13%,0.03%,0.79%,0.02%,0.09%,0.02%,0.16%,0.01%,0.07%,0.01%,0.13%,0.01%,0.07%,0.01%,0.18%,0.01%,0.03%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.14,120.48,120.76,4.87,6.06,9.33,4.47%,1.28,0.11%,3.80%,0.04%,1.94%,0.03%,0.98%,0.03%,0.80%,0.02%,0.13%,0.02%,0.09%,0.01%,0.07%,0.01%,0.12%,0.01%,0.07%,0.01%,0.18%,0.01%,0.07%,0.01%,0.10%,0.04,1.11,0.03,0.34,0.03,0.35,0.02,0.25,0.02,0.18,0.02,0.13,0.01,0.07,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.04,242.06,243.48,244.04,0.00,0.00,0.00,4.43%,0.00,0.11%,3.76%,0.05%,1.92%,0.03%,1.05%,0.03%,0.80%,0.02%,0.09%,0.02%,0.12%,0.01%,0.07%,0.01%,0.12%,0.01%,0.07%,0.01%,0.18%,0.01%,0.05%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,732,0.972,708,84,59.94,59.99,60.03
24-Jul-2018 21:50:00,10.000,Y,120.80,121.66,121.90,0.00,0.00,0.13,4.23%,0.00,0.13%,3.53%,0.05%,1.90%,0.04%,1.09%,0.02%,0.75%,0.02%,0.13%,0.02%,0.14%,0.02%,0.07%,0.01%,0.12%,0.01%,0.05%,0.01%,0.17%,0.01%,0.03%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.08,120.60,121.04,4.88,5.42,5.86,4.27%,0.87,0.13%,3.61%,0.05%,1.90%,0.04%,0.93%,0.03%,0.80%,0.02%,0.16%,0.02%,0.06%,0.02%,0.10%,0.01%,0.12%,0.01%,0.05%,0.01%,0.16%,0.01%,0.04%,0.01%,0.10%,0.06,0.79,0.02,0.08,0.01,0.26,0.01,0.12,0.01,0.14,0.01,0.09,0.01,0.05,0.01,0.10,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.04,242.02,243.84,244.44,0.00,0.00,0.00,4.25%,0.00,0.13%,3.57%,0.05%,1.89%,0.04%,1.01%,0.02%,0.77%,0.02%,0.13%,0.02%,0.10%,0.02%,0.09%,0.01%,0.12%,0.01%,0.05%,0.01%,0.16%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,648,0.983,636,72,59.96,60.00,60.05
24-Jul-2018 22:00:00,10.000,Y,120.88,121.90,122.10,0.00,0.00,0.13,4.17%,0.00,0.13%,3.43%,0.05%,1.94%,0.04%,1.07%,0.03%,0.77%,0.02%,0.13%,0.02%,0.15%,0.01%,0.04%,0.01%,0.11%,0.01%,0.07%,0.01%,0.15%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.96,120.84,121.26,4.93,5.47,5.76,4.21%,0.91,0.13%,3.52%,0.05%,1.92%,0.04%,0.91%,0.03%,0.83%,0.02%,0.15%,0.02%,0.07%,0.02%,0.08%,0.01%,0.12%,0.01%,0.07%,0.01%,0.14%,0.01%,0.02%,0.01%,0.11%,0.06,0.80,0.02,0.07,0.01,0.28,0.01,0.13,0.01,0.15,0.01,0.12,0.01,0.07,0.01,0.11,0.01,0.08,0.01,0.06,0.01,0.04,0.00,0.03,242.92,244.32,244.92,0.00,0.00,0.00,4.19%,0.00,0.13%,3.48%,0.05%,1.93%,0.04%,0.99%,0.03%,0.80%,0.02%,0.12%,0.02%,0.11%,0.01%,0.06%,0.01%,0.11%,0.01%,0.07%,0.01%,0.14%,0.01%,0.02%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,660,0.983,648,72,59.97,60.00,60.04
24-Jul-2018 22:10:00,10.000,Y,120.48,121.52,122.24,0.00,0.00,0.13,3.99%,0.00,0.14%,3.24%,0.06%,1.89%,0.04%,1.07%,0.03%,0.76%,0.02%,0.11%,0.02%,0.12%,0.02%,0.05%,0.01%,0.08%,0.01%,0.09%,0.01%,0.15%,0.01%,0.03%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.76,120.48,121.36,4.82,5.45,5.95,4.05%,0.88,0.14%,3.35%,0.06%,1.90%,0.04%,0.90%,0.03%,0.82%,0.02%,0.13%,0.02%,0.06%,0.02%,0.10%,0.01%,0.08%,0.01%,0.08%,0.01%,0.14%,0.01%,0.03%,0.01%,0.12%,0.05,0.79,0.02,0.07,0.01,0.26,0.01,0.12,0.01,0.15,0.01,0.11,0.01,0.06,0.01,0.10,0.01,0.06,0.01,0.04,0.01,0.03,0.01,0.03,241.10,243.58,245.04,0.00,0.00,0.00,4.01%,0.00,0.14%,3.29%,0.06%,1.89%,0.04%,0.98%,0.03%,0.79%,0.02%,0.10%,0.02%,0.09%,0.02%,0.07%,0.01%,0.08%,0.01%,0.08%,0.01%,0.14%,0.01%,0.02%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,660,0.984,648,72,59.97,60.01,60.05
24-Jul-2018 22:20:00,10.000,Y,120.44,121.20,121.44,0.00,0.00,0.13,3.84%,0.00,0.12%,3.07%,0.05%,1.83%,0.03%,1.13%,0.02%,0.76%,0.02%,0.14%,0.02%,0.13%,0.01%,0.08%,0.01%,0.07%,0.01%,0.10%,0.01%,0.15%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.86,120.26,120.50,4.35,5.29,5.77,3.89%,0.85,0.12%,3.18%,0.05%,1.82%,0.03%,0.96%,0.02%,0.82%,0.02%,0.16%,0.02%,0.06%,0.01%,0.12%,0.01%,0.07%,0.01%,0.10%,0.01%,0.14%,0.01%,0.05%,0.01%,0.10%,0.05,0.77,0.02,0.08,0.01,0.25,0.01,0.12,0.01,0.14,0.01,0.09,0.01,0.05,0.01,0.09,0.01,0.06,0.01,0.04,0.01,0.03,0.01,0.03,241.32,243.04,243.50,0.00,0.00,0.00,3.86%,0.00,0.12%,3.13%,0.05%,1.82%,0.03%,1.05%,0.02%,0.79%,0.02%,0.13%,0.02%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.10%,0.01%,0.14%,0.01%,0.04%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,636,0.982,624,72,59.95,60.00,60.04
24-Jul-2018 22:30:00,10.000,Y,119.48,121.20,121.50,0.00,0.00,0.13,3.75%,0.00,0.13%,2.94%,0.05%,1.82%,0.04%,1.17%,0.03%,0.78%,0.02%,0.11%,0.02%,0.15%,0.01%,0.07%,0.01%,0.06%,0.01%,0.09%,0.01%,0.14%,0.01%,0.04%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.90,120.30,120.84,4.27,4.94,6.49,3.77%,0.83,0.13%,3.01%,0.05%,1.81%,0.04%,1.01%,0.03%,0.83%,0.02%,0.14%,0.02%,0.08%,0.01%,0.11%,0.01%,0.07%,0.01%,0.08%,0.01%,0.12%,0.01%,0.05%,0.01%,0.11%,0.06,0.72,0.02,0.12,0.01,0.25,0.01,0.11,0.01,0.15,0.01,0.13,0.01,0.08,0.01,0.09,0.01,0.07,0.01,0.06,0.01,0.04,0.01,0.03,239.94,243.10,243.72,0.00,0.00,0.00,3.76%,0.00,0.13%,2.98%,0.05%,1.81%,0.04%,1.09%,0.02%,0.81%,0.02%,0.11%,0.02%,0.11%,0.01%,0.09%,0.01%,0.06%,0.01%,0.09%,0.01%,0.13%,0.01%,0.04%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,588,0.979,576,84,59.94,60.00,60.06
24-Jul-2018 22:40:00,10.000,Y,120.40,121.20,121.48,0.00,0.00,0.13,3.62%,0.00,0.14%,2.66%,0.05%,1.86%,0.04%,1.37%,0.03%,0.77%,0.02%,0.11%,0.02%,0.18%,0.01%,0.07%,0.01%,0.03%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.18,120.26,120.82,4.20,4.80,5.12,3.53%,0.71,0.14%,2.60%,0.05%,1.81%,0.04%,1.31%,0.03%,0.76%,0.02%,0.10%,0.02%,0.15%,0.01%,0.07%,0.01%,0.03%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.05,0.65,0.02,0.04,0.01,0.19,0.01,0.04,0.01,0.08,0.01,0.09,0.01,0.05,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.02,241.62,243.04,243.76,0.00,0.00,0.00,3.57%,0.00,0.14%,2.63%,0.05%,1.84%,0.04%,1.34%,0.03%,0.76%,0.02%,0.10%,0.02%,0.17%,0.01%,0.07%,0.01%,0.03%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,576,0.981,564,84,59.97,60.01,60.06
24-Jul-2018 22:50:00,10.000,Y,119.22,121.20,121.50,0.00,0.00,0.13,3.45%,0.00,0.16%,2.51%,0.06%,1.81%,0.04%,1.32%,0.03%,0.68%,0.03%,0.11%,0.02%,0.16%,0.02%,0.05%,0.02%,0.04%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.64,120.42,120.84,4.31,4.88,5.26,3.39%,0.81,0.16%,2.48%,0.06%,1.77%,0.04%,1.28%,0.03%,0.70%,0.03%,0.09%,0.02%,0.12%,0.02%,0.06%,0.01%,0.03%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.09%,0.05,0.69,0.02,0.12,0.01,0.27,0.01,0.11,0.01,0.13,0.01,0.15,0.01,0.11,0.01,0.07,0.01,0.08,0.01,0.07,0.01,0.04,0.01,0.03,239.42,243.20,243.86,0.00,0.00,0.00,3.42%,0.00,0.16%,2.50%,0.06%,1.79%,0.04%,1.30%,0.03%,0.69%,0.03%,0.10%,0.02%,0.14%,0.02%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,588,0.979,576,84,59.95,60.02,60.05
24-Jul-2018 23:00:00,10.000,Y,120.38,121.24,121.50,0.00,0.00,0.13,3.40%,0.00,0.15%,2.40%,0.06%,1.83%,0.04%,1.37%,0.03%,0.68%,0.02%,0.12%,0.02%,0.18%,0.02%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.24,120.52,120.84,4.37,4.93,5.22,3.35%,0.83,0.15%,2.37%,0.06%,1.79%,0.04%,1.33%,0.03%,0.71%,0.02%,0.09%,0.02%,0.14%,0.02%,0.07%,0.01%,0.03%,0.02%,0.08%,0.01%,0.08%,0.01%,0.06%,0.01%,0.10%,0.05,0.71,0.01,0.12,0.01,0.27,0.01,0.12,0.01,0.14,0.01,0.16,0.01,0.12,0.01,0.08,0.01,0.09,0.01,0.08,0.01,0.05,0.01,0.03,241.68,243.32,243.92,0.00,0.00,0.00,3.37%,0.00,0.15%,2.39%,0.06%,1.81%,0.04%,1.35%,0.03%,0.70%,0.02%,0.11%,0.02%,0.16%,0.02%,0.07%,0.01%,0.03%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,600,0.979,576,84,59.94,60.01,60.06
24-Jul-2018 23:10:00,10.000,Y,120.66,121.50,121.80,0.00,0.00,0.13,3.37%,0.00,0.13%,2.37%,0.06%,1.79%,0.04%,1.40%,0.03%,0.70%,0.02%,0.15%,0.02%,0.21%,0.02%,0.09%,0.01%,0.05%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.12%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.26,120.62,120.96,4.18,4.81,5.24,3.31%,0.74,0.14%,2.33%,0.05%,1.74%,0.04%,1.35%,0.03%,0.72%,0.02%,0.13%,0.02%,0.18%,0.01%,0.07%,0.01%,0.05%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.01%,0.12%,0.06,0.66,0.02,0.07,0.01,0.22,0.01,0.07,0.01,0.09,0.01,0.11,0.01,0.08,0.01,0.04,0.01,0.05,0.01,0.04,0.01,0.02,0.01,0.02,242.04,243.70,244.24,0.00,0.00,0.00,3.34%,0.00,0.13%,2.35%,0.05%,1.76%,0.04%,1.37%,0.03%,0.71%,0.02%,0.14%,0.02%,0.20%,0.02%,0.08%,0.01%,0.05%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,576,0.981,564,84,59.95,60.00,60.04
24-Jul-2018 23:20:00,10.000,Y,120.62,121.40,121.66,0.00,0.00,0.12,3.30%,0.00,0.13%,2.27%,0.05%,1.77%,0.04%,1.39%,0.03%,0.67%,0.02%,0.18%,0.02%,0.25%,0.01%,0.10%,0.01%,0.07%,0.01%,0.09%,0.01%,0.09%,0.01%,0.04%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.38,120.62,120.84,4.29,4.87,5.17,3.22%,0.81,0.13%,2.24%,0.05%,1.72%,0.04%,1.34%,0.03%,0.68%,0.02%,0.16%,0.02%,0.21%,0.01%,0.07%,0.01%,0.07%,0.01%,0.08%,0.01%,0.09%,0.01%,0.03%,0.01%,0.10%,0.06,0.69,0.02,0.12,0.01,0.27,0.01,0.11,0.01,0.12,0.01,0.14,0.01,0.11,0.01,0.06,0.01,0.08,0.01,0.07,0.01,0.05,0.01,0.04,242.20,243.60,244.02,0.00,0.00,0.00,3.26%,0.00,0.13%,2.26%,0.05%,1.75%,0.04%,1.36%,0.03%,0.68%,0.02%,0.17%,0.01%,0.23%,0.01%,0.08%,0.01%,0.07%,0.01%,0.08%,0.01%,0.09%,0.01%,0.03%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,588,0.979,576,84,59.93,60.00,60.05
24-Jul-2018 23:30:00,10.000,Y,119.64,121.44,121.66,0.00,0.00,0.13,3.24%,0.00,0.14%,2.25%,0.05%,1.78%,0.04%,1.33%,0.03%,0.60%,0.02%,0.14%,0.02%,0.22%,0.02%,0.07%,0.01%,0.06%,0.01%,0.08%,0.01%,0.10%,0.01%,0.03%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.00,120.74,121.06,4.25,4.88,5.11,3.15%,0.82,0.14%,2.19%,0.05%,1.74%,0.04%,1.28%,0.03%,0.60%,0.02%,0.13%,0.02%,0.18%,0.02%,0.04%,0.01%,0.06%,0.01%,0.08%,0.01%,0.09%,0.01%,0.03%,0.01%,0.08%,0.06,0.70,0.02,0.13,0.01,0.27,0.01,0.10,0.01,0.13,0.01,0.14,0.01,0.11,0.01,0.06,0.01,0.08,0.01,0.07,0.01,0.05,0.01,0.03,240.22,243.78,244.30,0.00,0.00,0.00,3.19%,0.00,0.14%,2.22%,0.05%,1.76%,0.04%,1.30%,0.03%,0.60%,0.02%,0.13%,0.02%,0.20%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.09%,0.01%,0.02%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,588,0.979,576,72,59.97,60.01,60.04
24-Jul-2018 23:40:00,10.000,Y,120.28,121.52,121.70,0.00,0.00,0.13,3.18%,0.00,0.13%,2.12%,0.05%,1.81%,0.03%,1.37%,0.03%,0.60%,0.02%,0.15%,0.02%,0.21%,0.02%,0.07%,0.01%,0.03%,0.01%,0.10%,0.01%,0.09%,0.01%,0.04%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.94,120.82,121.06,4.14,4.76,5.17,3.09%,0.74,0.13%,2.06%,0.05%,1.77%,0.04%,1.31%,0.03%,0.59%,0.02%,0.14%,0.02%,0.18%,0.02%,0.04%,0.01%,0.04%,0.01%,0.09%,0.01%,0.09%,0.01%,0.03%,0.01%,0.09%,0.06,0.66,0.01,0.09,0.01,0.23,0.01,0.07,0.01,0.09,0.01,0.12,0.01,0.09,0.01,0.06,0.01,0.06,0.01,0.06,0.01,0.04,0.01,0.03,242.52,243.94,244.34,0.00,0.00,0.00,3.14%,0.00,0.13%,2.09%,0.05%,1.79%,0.03%,1.34%,0.03%,0.59%,0.02%,0.14%,0.02%,0.19%,0.02%,0.05%,0.01%,0.04%,0.01%,0.09%,0.01%,0.09%,0.01%,0.04%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,576,0.980,564,84,59.96,60.00,60.04
24-Jul-2018 23:50:00,10.000,Y,119.96,121.00,121.70,0.00,0.00,0.13,3.10%,0.00,0.11%,2.04%,0.04%,1.78%,0.03%,1.36%,0.02%,0.54%,0.02%,0.18%,0.01%,0.22%,0.01%,0.07%,0.01%,0.04%,0.01%,0.10%,0.01%,0.10%,0.01%,0.03%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.28,120.26,121.04,4.08,4.80,5.30,3.02%,0.71,0.11%,1.99%,0.04%,1.75%,0.03%,1.31%,0.02%,0.53%,0.02%,0.17%,0.01%,0.20%,0.01%,0.05%,0.01%,0.05%,0.01%,0.09%,0.01%,0.09%,0.01%,0.02%,0.01%,0.10%,0.08,0.65,0.02,0.10,0.01,0.17,0.01,0.02,0.01,0.07,0.01,0.10,0.01,0.08,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.02,241.42,242.84,244.32,0.00,0.00,0.00,3.06%,0.00,0.11%,2.01%,0.04%,1.76%,0.03%,1.33%,0.02%,0.53%,0.02%,0.17%,0.01%,0.21%,0.01%,0.05%,0.01%,0.04%,0.01%,0.09%,0.01%,0.10%,0.01%,0.02%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,576,0.983,564,72,59.95,59.99,60.04
25-Jul-2018 00:00:00,10.000,Y,119.94,120.74,120.96,0.00,0.00,0.13,3.00%,0.00,0.12%,1.99%,0.05%,1.71%,0.03%,1.31%,0.02%,0.49%,0.02%,0.16%,0.02%,0.21%,0.01%,0.07%,0.01%,0.05%,0.01%,0.09%,0.01%,0.10%,0.01%,0.02%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.76,120.06,120.40,4.42,5.38,20.41,2.94%,1.00,0.12%,1.96%,0.05%,1.68%,0.03%,1.26%,0.02%,0.48%,0.02%,0.15%,0.01%,0.19%,0.01%,0.05%,0.01%,0.07%,0.01%,0.09%,0.01%,0.10%,0.01%,0.02%,0.01%,0.09%,0.09,0.87,0.02,0.20,0.01,0.29,0.01,0.09,0.01,0.12,0.01,0.15,0.01,0.12,0.01,0.08,0.01,0.09,0.01,0.07,0.01,0.05,0.01,0.03,240.96,242.38,242.84,0.00,0.00,0.00,2.97%,0.00,0.12%,1.97%,0.05%,1.69%,0.03%,1.28%,0.02%,0.48%,0.02%,0.16%,0.01%,0.20%,0.01%,0.05%,0.01%,0.06%,0.01%,0.09%,0.01%,0.10%,0.01%,0.02%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,648,0.977,624,72,59.96,60.00,60.05
25-Jul-2018 00:10:00,10.000,Y,118.86,120.98,121.24,0.00,0.00,0.12,2.99%,0.00,0.12%,2.02%,0.04%,1.67%,0.03%,1.30%,0.02%,0.49%,0.02%,0.15%,0.01%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.09%,0.01%,0.10%,0.01%,0.02%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.40,120.38,120.68,4.19,4.81,5.23,2.92%,0.82,0.12%,1.97%,0.04%,1.64%,0.03%,1.26%,0.02%,0.50%,0.02%,0.14%,0.02%,0.18%,0.01%,0.05%,0.01%,0.07%,0.01%,0.08%,0.01%,0.09%,0.01%,0.02%,0.01%,0.07%,0.06,0.72,0.02,0.16,0.01,0.28,0.01,0.09,0.01,0.10,0.01,0.12,0.01,0.08,0.01,0.06,0.01,0.06,0.01,0.05,0.01,0.03,0.01,0.02,238.84,242.94,243.48,0.00,0.00,0.00,2.96%,0.00,0.12%,1.99%,0.04%,1.66%,0.03%,1.28%,0.02%,0.50%,0.02%,0.14%,0.01%,0.19%,0.01%,0.05%,0.01%,0.06%,0.01%,0.09%,0.01%,0.10%,0.01%,0.02%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,576,0.979,564,72,59.94,59.99,60.05
25-Jul-2018 00:20:00,10.000,Y,120.36,121.18,121.48,0.00,0.00,0.13,2.92%,0.00,0.15%,1.93%,0.06%,1.60%,0.04%,1.34%,0.03%,0.52%,0.02%,0.15%,0.02%,0.21%,0.02%,0.07%,0.01%,0.05%,0.01%,0.08%,0.01%,0.09%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.96,120.48,120.84,4.25,4.83,5.19,2.84%,0.86,0.15%,1.89%,0.06%,1.56%,0.04%,1.29%,0.03%,0.52%,0.02%,0.12%,0.02%,0.17%,0.02%,0.04%,0.01%,0.06%,0.01%,0.08%,0.01%,0.09%,0.01%,0.02%,0.01%,0.06%,0.05,0.72,0.01,0.18,0.01,0.30,0.01,0.13,0.01,0.14,0.01,0.15,0.01,0.12,0.01,0.08,0.01,0.08,0.01,0.07,0.01,0.05,0.01,0.03,241.48,243.24,243.80,0.00,0.00,0.00,2.88%,0.00,0.15%,1.91%,0.06%,1.58%,0.04%,1.31%,0.03%,0.52%,0.02%,0.13%,0.02%,0.19%,0.02%,0.05%,0.01%,0.05%,0.01%,0.08%,0.01%,0.09%,0.01%,0.02%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,576,0.977,564,72,59.96,60.02,60.11
25-Jul-2018 00:30:00,10.000,Y,119.80,120.98,121.60,0.00,0.00,0.13,2.87%,0.00,0.12%,1.90%,0.04%,1.55%,0.04%,1.35%,0.02%,0.53%,0.02%,0.14%,0.02%,0.21%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.94,120.22,120.80,4.15,4.76,5.19,2.78%,0.82,0.12%,1.85%,0.05%,1.51%,0.04%,1.29%,0.02%,0.54%,0.02%,0.11%,0.02%,0.17%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.07,0.70,0.02,0.17,0.01,0.29,0.01,0.12,0.01,0.11,0.01,0.13,0.01,0.09,0.01,0.06,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.02,240.64,242.78,243.94,0.00,0.00,0.00,2.82%,0.00,0.12%,1.87%,0.05%,1.53%,0.04%,1.32%,0.02%,0.53%,0.02%,0.12%,0.02%,0.18%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,576,0.978,564,72,59.96,59.99,60.04
25-Jul-2018 00:40:00,10.000,Y,119.50,121.40,121.72,0.00,0.00,0.12,2.75%,0.00,0.12%,1.83%,0.05%,1.46%,0.03%,1.30%,0.02%,0.50%,0.02%,0.15%,0.02%,0.22%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.56,120.62,121.04,4.12,4.70,5.25,2.67%,0.86,0.12%,1.78%,0.05%,1.43%,0.03%,1.24%,0.02%,0.51%,0.02%,0.12%,0.02%,0.19%,0.01%,0.04%,0.01%,0.06%,0.01%,0.08%,0.01%,0.07%,0.01%,0.02%,0.01%,0.03%,0.06,0.70,0.02,0.22,0.01,0.33,0.01,0.15,0.01,0.12,0.01,0.13,0.01,0.11,0.01,0.06,0.01,0.06,0.01,0.05,0.01,0.05,0.01,0.03,239.64,243.62,244.30,0.00,0.00,0.00,2.71%,0.00,0.12%,1.81%,0.05%,1.44%,0.03%,1.27%,0.02%,0.51%,0.02%,0.13%,0.02%,0.20%,0.01%,0.05%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,564,0.976,552,72,59.93,60.00,60.06
25-Jul-2018 00:50:00,10.000,Y,120.68,121.46,121.74,0.00,0.00,0.13,2.71%,0.00,0.13%,1.82%,0.05%,1.44%,0.03%,1.27%,0.02%,0.47%,0.02%,0.16%,0.01%,0.22%,0.01%,0.07%,0.01%,0.07%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.38,120.74,121.08,4.23,4.72,5.14,2.64%,0.82,0.13%,1.76%,0.05%,1.40%,0.03%,1.23%,0.03%,0.49%,0.02%,0.14%,0.02%,0.19%,0.01%,0.04%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.08,0.69,0.02,0.18,0.01,0.30,0.01,0.11,0.01,0.11,0.01,0.12,0.01,0.10,0.01,0.06,0.01,0.07,0.01,0.06,0.01,0.05,0.01,0.03,242.24,243.80,244.32,0.00,0.00,0.00,2.67%,0.00,0.13%,1.79%,0.05%,1.42%,0.03%,1.25%,0.02%,0.48%,0.02%,0.15%,0.01%,0.20%,0.01%,0.05%,0.01%,0.07%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,564,0.978,552,72,59.95,60.00,60.04
25-Jul-2018 01:00:00,10.000,Y,119.18,121.28,121.64,0.00,0.00,0.12,2.70%,0.00,0.12%,1.79%,0.05%,1.42%,0.03%,1.31%,0.03%,0.49%,0.02%,0.17%,0.02%,0.22%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.38,120.52,120.92,4.05,4.62,5.03,2.63%,0.65,0.12%,1.72%,0.05%,1.39%,0.03%,1.28%,0.02%,0.51%,0.02%,0.15%,0.01%,0.19%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.06,0.58,0.01,0.10,0.01,0.20,0.01,0.06,0.01,0.06,0.01,0.07,0.01,0.06,0.01,0.04,0.01,0.04,0.01,0.03,0.00,0.03,0.00,0.02,239.12,243.40,244.06,0.00,0.00,0.00,2.66%,0.00,0.12%,1.75%,0.05%,1.41%,0.03%,1.29%,0.02%,0.50%,0.02%,0.16%,0.01%,0.20%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.982,540,84,59.96,60.00,60.06
25-Jul-2018 01:10:00,10.000,Y,120.46,121.26,121.52,0.00,0.00,0.13,2.75%,0.00,0.11%,1.75%,0.04%,1.49%,0.03%,1.36%,0.02%,0.54%,0.02%,0.17%,0.01%,0.21%,0.01%,0.09%,0.01%,0.05%,0.01%,0.08%,0.01%,0.10%,0.01%,0.03%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.82,120.66,121.06,3.90,4.49,4.77,2.68%,0.53,0.11%,1.70%,0.04%,1.45%,0.03%,1.33%,0.02%,0.54%,0.02%,0.15%,0.01%,0.17%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.09%,0.05,0.50,0.01,0.08,0.01,0.13,0.00,0.05,0.00,0.01,0.01,0.04,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,241.34,243.50,244.10,0.00,0.00,0.00,2.71%,0.00,0.11%,1.72%,0.04%,1.47%,0.03%,1.34%,0.02%,0.54%,0.02%,0.16%,0.01%,0.19%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.983,528,84,59.95,60.00,60.05
25-Jul-2018 01:20:00,10.000,Y,120.60,121.52,121.84,0.00,0.00,0.12,2.75%,0.00,0.12%,1.76%,0.05%,1.47%,0.03%,1.37%,0.02%,0.53%,0.02%,0.16%,0.02%,0.19%,0.01%,0.08%,0.01%,0.04%,0.01%,0.08%,0.01%,0.09%,0.01%,0.03%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.40,120.80,121.02,3.90,4.45,4.75,2.66%,0.53,0.12%,1.70%,0.05%,1.43%,0.03%,1.33%,0.02%,0.54%,0.02%,0.14%,0.02%,0.16%,0.01%,0.06%,0.01%,0.04%,0.01%,0.08%,0.01%,0.09%,0.01%,0.03%,0.01%,0.08%,0.06,0.49,0.01,0.08,0.01,0.13,0.00,0.05,0.00,0.01,0.01,0.04,0.01,0.05,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,242.28,243.90,244.34,0.00,0.00,0.00,2.70%,0.00,0.12%,1.73%,0.05%,1.45%,0.03%,1.35%,0.02%,0.53%,0.02%,0.15%,0.02%,0.17%,0.01%,0.07%,0.01%,0.04%,0.01%,0.08%,0.01%,0.09%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.983,528,84,59.95,60.00,60.06
25-Jul-2018 01:30:00,10.000,Y,119.96,121.72,121.90,0.00,0.00,0.13,2.72%,0.00,0.12%,1.74%,0.05%,1.51%,0.03%,1.31%,0.02%,0.50%,0.02%,0.13%,0.02%,0.17%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.22,120.96,121.18,3.89,4.48,4.79,2.64%,0.53,0.12%,1.69%,0.05%,1.45%,0.03%,1.27%,0.02%,0.51%,0.02%,0.13%,0.02%,0.15%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.07%,0.05,0.50,0.01,0.08,0.01,0.13,0.00,0.05,0.00,0.01,0.00,0.04,0.00,0.05,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,240.76,244.26,244.62,0.00,0.00,0.00,2.68%,0.00,0.12%,1.72%,0.05%,1.48%,0.03%,1.29%,0.02%,0.50%,0.02%,0.13%,0.02%,0.16%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.983,528,84,59.95,60.00,60.05
25-Jul-2018 01:40:00,10.000,Y,120.86,121.66,121.88,0.00,0.00,0.12,2.64%,0.00,0.12%,1.71%,0.05%,1.41%,0.03%,1.31%,0.02%,0.47%,0.02%,0.13%,0.01%,0.17%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.01%,0.10%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.88,120.92,121.20,3.93,4.46,4.68,2.56%,0.52,0.12%,1.65%,0.05%,1.36%,0.03%,1.29%,0.02%,0.48%,0.02%,0.12%,0.01%,0.14%,0.01%,0.03%,0.01%,0.03%,0.01%,0.08%,0.01%,0.10%,0.01%,0.03%,0.01%,0.06%,0.05,0.49,0.01,0.08,0.01,0.13,0.00,0.05,0.00,0.01,0.01,0.04,0.00,0.05,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,242.96,244.18,244.54,0.00,0.00,0.00,2.60%,0.00,0.12%,1.68%,0.05%,1.39%,0.03%,1.30%,0.02%,0.47%,0.02%,0.12%,0.01%,0.16%,0.01%,0.03%,0.01%,0.03%,0.01%,0.08%,0.01%,0.10%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.983,528,84,59.97,60.00,60.03
25-Jul-2018 01:50:00,10.000,Y,119.04,121.36,121.98,0.00,0.00,0.13,2.63%,0.00,0.14%,1.67%,0.06%,1.37%,0.04%,1.38%,0.03%,0.50%,0.02%,0.16%,0.02%,0.17%,0.02%,0.06%,0.01%,0.04%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.54,120.70,121.30,3.90,4.46,4.80,2.58%,0.53,0.15%,1.63%,0.06%,1.32%,0.04%,1.36%,0.03%,0.52%,0.02%,0.15%,0.02%,0.14%,0.02%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.07%,0.05,0.49,0.01,0.08,0.01,0.13,0.00,0.06,0.00,0.01,0.01,0.05,0.00,0.05,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,239.14,243.64,244.84,0.00,0.00,0.00,2.60%,0.00,0.14%,1.65%,0.06%,1.34%,0.04%,1.37%,0.03%,0.51%,0.02%,0.15%,0.02%,0.15%,0.02%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.983,528,84,59.96,60.01,60.05
25-Jul-2018 02:00:00,10.000,Y,120.08,120.94,121.20,0.00,0.00,0.13,2.55%,0.00,0.12%,1.60%,0.05%,1.30%,0.03%,1.36%,0.02%,0.50%,0.02%,0.15%,0.02%,0.17%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.14,120.32,120.74,3.88,4.42,4.77,2.50%,0.52,0.12%,1.57%,0.05%,1.26%,0.03%,1.35%,0.02%,0.52%,0.02%,0.13%,0.02%,0.14%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.05,0.48,0.01,0.07,0.01,0.14,0.00,0.06,0.00,0.01,0.00,0.04,0.00,0.05,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,241.46,242.84,243.46,0.00,0.00,0.00,2.52%,0.00,0.12%,1.59%,0.05%,1.28%,0.03%,1.36%,0.02%,0.51%,0.02%,0.14%,0.02%,0.16%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.983,528,84,59.96,60.00,60.04
25-Jul-2018 02:10:00,10.000,Y,119.10,120.96,121.16,0.00,0.00,0.13,2.55%,0.00,0.13%,1.60%,0.05%,1.30%,0.03%,1.38%,0.02%,0.49%,0.02%,0.14%,0.02%,0.17%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.58,120.34,120.66,3.92,4.48,4.81,2.50%,0.53,0.13%,1.57%,0.05%,1.25%,0.03%,1.36%,0.02%,0.51%,0.02%,0.12%,0.02%,0.14%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.06,0.50,0.01,0.07,0.01,0.14,0.00,0.05,0.00,0.01,0.01,0.04,0.00,0.05,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,239.24,242.86,243.32,0.00,0.00,0.00,2.52%,0.00,0.13%,1.58%,0.05%,1.28%,0.03%,1.37%,0.02%,0.50%,0.02%,0.13%,0.02%,0.16%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.983,528,84,59.96,60.01,60.04
25-Jul-2018 02:20:00,10.000,Y,120.08,120.88,121.20,0.00,0.00,0.13,2.49%,0.00,0.11%,1.63%,0.04%,1.29%,0.03%,1.26%,0.02%,0.45%,0.02%,0.12%,0.01%,0.17%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.88,120.32,120.72,3.89,4.42,4.77,2.44%,0.52,0.11%,1.60%,0.04%,1.24%,0.03%,1.24%,0.02%,0.48%,0.02%,0.10%,0.01%,0.14%,0.01%,0.03%,0.01%,0.03%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.05,0.49,0.01,0.06,0.01,0.14,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,240.86,242.78,243.48,0.00,0.00,0.00,2.46%,0.00,0.11%,1.61%,0.04%,1.26%,0.03%,1.25%,0.02%,0.46%,0.02%,0.11%,0.01%,0.15%,0.01%,0.03%,0.01%,0.03%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.983,528,84,59.94,59.99,60.06
25-Jul-2018 02:30:00,10.000,Y,120.18,121.14,121.40,0.00,0.00,0.12,2.55%,0.00,0.11%,1.61%,0.05%,1.31%,0.03%,1.35%,0.02%,0.50%,0.02%,0.14%,0.01%,0.16%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.14,120.44,120.78,3.90,4.44,4.77,2.48%,0.52,0.12%,1.57%,0.05%,1.26%,0.03%,1.32%,0.02%,0.51%,0.02%,0.12%,0.01%,0.14%,0.01%,0.03%,0.01%,0.03%,0.01%,0.08%,0.01%,0.09%,0.01%,0.03%,0.01%,0.06%,0.05,0.49,0.01,0.07,0.01,0.14,0.00,0.05,0.00,0.02,0.00,0.04,0.00,0.05,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,241.60,243.14,243.70,0.00,0.00,0.00,2.51%,0.00,0.11%,1.59%,0.05%,1.28%,0.03%,1.33%,0.02%,0.50%,0.02%,0.13%,0.01%,0.15%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.983,528,84,59.94,60.00,60.05
25-Jul-2018 02:40:00,10.000,Y,119.32,121.18,121.38,0.00,0.00,0.12,2.58%,0.00,0.14%,1.62%,0.05%,1.35%,0.04%,1.37%,0.03%,0.49%,0.02%,0.15%,0.02%,0.16%,0.02%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.56,120.52,120.78,3.87,4.46,4.76,2.53%,0.52,0.14%,1.58%,0.05%,1.30%,0.04%,1.35%,0.03%,0.51%,0.02%,0.14%,0.02%,0.13%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.08%,0.05,0.49,0.01,0.08,0.01,0.14,0.00,0.06,0.00,0.01,0.00,0.04,0.00,0.05,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,239.44,243.30,243.70,0.00,0.00,0.00,2.55%,0.00,0.14%,1.60%,0.05%,1.33%,0.04%,1.36%,0.03%,0.50%,0.02%,0.15%,0.02%,0.15%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.983,528,84,59.96,60.01,60.05
25-Jul-2018 02:50:00,10.000,Y,120.32,121.26,121.62,0.00,0.00,0.13,2.58%,0.00,0.13%,1.62%,0.05%,1.33%,0.04%,1.38%,0.02%,0.50%,0.02%,0.16%,0.01%,0.16%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.06,120.50,121.02,3.03,4.29,4.73,2.52%,0.54,0.13%,1.58%,0.05%,1.28%,0.04%,1.36%,0.02%,0.52%,0.02%,0.14%,0.02%,0.12%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.07%,0.04,0.51,0.01,0.08,0.01,0.13,0.00,0.06,0.00,0.02,0.00,0.05,0.00,0.05,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,241.46,243.36,244.20,0.00,0.00,0.00,2.55%,0.00,0.13%,1.60%,0.05%,1.30%,0.04%,1.37%,0.02%,0.51%,0.02%,0.15%,0.02%,0.14%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.993,504,48,59.97,60.01,60.05
25-Jul-2018 03:00:00,10.000,Y,119.28,121.16,121.54,0.00,0.00,0.13,2.59%,0.00,0.11%,1.67%,0.04%,1.36%,0.03%,1.32%,0.02%,0.48%,0.02%,0.13%,0.01%,0.17%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.60,120.54,121.00,3.00,3.69,15.94,2.54%,0.56,0.11%,1.64%,0.05%,1.31%,0.03%,1.30%,0.02%,0.51%,0.02%,0.12%,0.01%,0.14%,0.01%,0.04%,0.01%,0.03%,0.01%,0.08%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.05,0.53,0.01,0.08,0.01,0.12,0.00,0.06,0.00,0.02,0.00,0.04,0.00,0.05,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,239.48,243.30,244.04,0.00,0.00,0.00,2.56%,0.00,0.11%,1.65%,0.05%,1.33%,0.03%,1.31%,0.02%,0.50%,0.02%,0.13%,0.01%,0.15%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,-0.982,432,-36,59.93,59.99,60.04
25-Jul-2018 03:10:00,10.000,Y,120.28,121.06,121.36,0.00,0.00,0.12,2.54%,0.00,0.11%,1.64%,0.05%,1.34%,0.03%,1.27%,0.02%,0.48%,0.02%,0.12%,0.01%,0.16%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.84,120.26,120.66,3.93,4.50,4.75,2.46%,0.53,0.11%,1.59%,0.04%,1.28%,0.03%,1.25%,0.02%,0.50%,0.02%,0.11%,0.01%,0.13%,0.01%,0.03%,0.01%,0.03%,0.01%,0.08%,0.01%,0.09%,0.01%,0.02%,0.01%,0.05%,0.05,0.49,0.01,0.07,0.01,0.14,0.00,0.05,0.00,0.02,0.01,0.04,0.00,0.05,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,241.22,242.90,243.54,0.00,0.00,0.00,2.50%,0.00,0.11%,1.61%,0.04%,1.31%,0.03%,1.26%,0.02%,0.49%,0.02%,0.11%,0.01%,0.14%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.983,528,84,59.95,59.99,60.04
25-Jul-2018 03:20:00,10.000,Y,118.64,121.04,121.32,0.00,0.00,0.13,2.50%,0.00,0.12%,1.58%,0.05%,1.33%,0.03%,1.28%,0.02%,0.50%,0.02%,0.14%,0.01%,0.16%,0.01%,0.06%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.96,120.40,120.70,2.59,2.90,4.76,2.43%,0.32,0.12%,1.54%,0.05%,1.27%,0.03%,1.25%,0.02%,0.51%,0.02%,0.12%,0.01%,0.13%,0.01%,0.03%,0.01%,0.03%,0.01%,0.08%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.03,0.21,0.01,0.14,0.00,0.13,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,238.12,243.02,243.52,0.00,0.00,0.00,2.47%,0.00,0.12%,1.56%,0.05%,1.30%,0.03%,1.27%,0.02%,0.50%,0.02%,0.13%,0.01%,0.14%,0.01%,0.04%,0.01%,0.02%,0.01%,0.08%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.917,324,132,59.97,60.00,60.06
25-Jul-2018 03:30:00,10.000,Y,119.98,120.86,121.10,0.00,0.00,0.12,2.51%,0.00,0.13%,1.58%,0.05%,1.33%,0.03%,1.30%,0.02%,0.48%,0.02%,0.14%,0.02%,0.16%,0.01%,0.05%,0.01%,0.02%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.68,120.32,120.64,2.58,2.67,2.74,2.44%,0.28,0.14%,1.54%,0.05%,1.27%,0.03%,1.28%,0.03%,0.49%,0.02%,0.12%,0.02%,0.13%,0.01%,0.03%,0.01%,0.02%,0.01%,0.08%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.02,0.18,0.01,0.13,0.00,0.12,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,240.48,242.76,243.28,0.00,0.00,0.00,2.47%,0.00,0.14%,1.56%,0.05%,1.30%,0.03%,1.29%,0.02%,0.48%,0.02%,0.13%,0.02%,0.14%,0.01%,0.04%,0.01%,0.02%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.902,288,132,59.96,60.01,60.06
25-Jul-2018 03:40:00,10.000,Y,119.02,121.06,121.40,0.00,0.00,0.12,2.50%,0.00,0.14%,1.61%,0.05%,1.29%,0.04%,1.28%,0.03%,0.46%,0.02%,0.14%,0.02%,0.17%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.52,120.42,120.76,2.58,4.17,4.42,2.45%,0.26,0.14%,1.58%,0.05%,1.25%,0.04%,1.27%,0.02%,0.48%,0.02%,0.12%,0.02%,0.14%,0.02%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.01,0.18,0.00,0.10,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,239.12,243.06,243.70,0.00,0.00,0.00,2.47%,0.00,0.14%,1.60%,0.05%,1.27%,0.03%,1.27%,0.02%,0.47%,0.02%,0.13%,0.02%,0.16%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.997,504,0,59.94,60.01,60.06
25-Jul-2018 03:50:00,10.000,Y,120.32,121.06,121.40,0.00,0.00,0.12,2.46%,0.00,0.12%,1.67%,0.04%,1.22%,0.03%,1.22%,0.02%,0.45%,0.02%,0.12%,0.01%,0.17%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.02,120.32,120.80,4.13,4.23,4.30,2.41%,0.24,0.12%,1.62%,0.04%,1.18%,0.03%,1.21%,0.02%,0.47%,0.02%,0.10%,0.01%,0.15%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01,0.18,0.00,0.08,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,241.40,242.96,243.72,0.00,0.00,0.00,2.44%,0.00,0.12%,1.64%,0.04%,1.20%,0.03%,1.21%,0.02%,0.46%,0.02%,0.11%,0.01%,0.16%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,-0.998,504,0,59.95,59.99,60.04
25-Jul-2018 04:00:00,10.000,Y,120.30,121.10,121.38,0.00,0.00,0.13,2.53%,0.00,0.12%,1.65%,0.05%,1.29%,0.03%,1.27%,0.02%,0.50%,0.02%,0.14%,0.01%,0.17%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.26,120.48,120.92,1.46,1.91,4.27,2.47%,0.22,0.12%,1.61%,0.05%,1.25%,0.03%,1.25%,0.03%,0.51%,0.02%,0.12%,0.01%,0.14%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.00,0.16,0.00,0.09,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,241.60,243.16,243.84,0.00,0.00,0.00,2.49%,0.00,0.12%,1.63%,0.05%,1.27%,0.03%,1.26%,0.02%,0.50%,0.02%,0.13%,0.01%,0.16%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,228,-0.987,228,0,59.95,59.99,60.08
25-Jul-2018 04:10:00,10.000,Y,119.32,120.94,121.38,0.00,0.00,0.13,2.49%,0.00,0.09%,1.66%,0.04%,1.29%,0.03%,1.22%,0.02%,0.46%,0.02%,0.11%,0.01%,0.18%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.98,120.36,120.90,1.49,2.75,14.65,2.43%,0.34,0.09%,1.61%,0.04%,1.25%,0.03%,1.20%,0.02%,0.47%,0.01%,0.10%,0.01%,0.16%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.03,0.26,0.01,0.14,0.00,0.12,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,239.96,242.88,243.84,0.00,0.00,0.00,2.46%,0.00,0.09%,1.63%,0.04%,1.27%,0.03%,1.21%,0.02%,0.47%,0.02%,0.11%,0.01%,0.17%,0.01%,0.06%,0.01%,0.04%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.943,312,108,59.94,59.98,60.03
25-Jul-2018 04:20:00,10.000,Y,119.88,120.72,120.96,0.00,0.00,0.13,2.48%,0.00,0.14%,1.61%,0.05%,1.28%,0.04%,1.24%,0.03%,0.49%,0.02%,0.13%,0.02%,0.16%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.86,120.20,120.44,2.84,2.97,3.08,2.42%,0.34,0.14%,1.58%,0.05%,1.24%,0.04%,1.22%,0.03%,0.49%,0.02%,0.11%,0.02%,0.13%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.04,0.27,0.01,0.13,0.00,0.12,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,240.74,242.50,242.92,0.00,0.00,0.00,2.44%,0.00,0.14%,1.59%,0.05%,1.26%,0.04%,1.23%,0.03%,0.49%,0.02%,0.12%,0.02%,0.15%,0.01%,0.06%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.915,324,144,59.97,60.01,60.04
25-Jul-2018 04:30:00,10.000,Y,118.80,120.66,120.90,0.00,0.00,0.13,2.49%,0.00,0.12%,1.58%,0.05%,1.36%,0.03%,1.22%,0.02%,0.51%,0.02%,0.14%,0.02%,0.15%,0.01%,0.06%,0.01%,0.02%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.04,120.06,120.34,2.76,2.89,3.00,2.41%,0.32,0.12%,1.53%,0.05%,1.31%,0.03%,1.19%,0.02%,0.51%,0.02%,0.12%,0.01%,0.12%,0.01%,0.03%,0.01%,0.02%,0.01%,0.08%,0.01%,0.10%,0.01%,0.04%,0.01%,0.07%,0.03,0.25,0.01,0.13,0.00,0.11,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,238.42,242.30,242.78,0.00,0.00,0.00,2.45%,0.00,0.12%,1.55%,0.05%,1.33%,0.03%,1.20%,0.02%,0.51%,0.02%,0.13%,0.01%,0.14%,0.01%,0.04%,0.01%,0.02%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.913,312,132,59.97,60.00,60.07
