Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
25-Jul-2018 04:40:00,10.000,Y,119.74,120.62,120.88,0.00,0.00,0.13,2.47%,0.00,0.12%,1.57%,0.05%,1.41%,0.04%,1.13%,0.02%,0.51%,0.02%,0.14%,0.02%,0.14%,0.01%,0.05%,0.01%,0.02%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.86,120.12,120.40,2.74,2.82,2.89,2.40%,0.29,0.13%,1.55%,0.05%,1.34%,0.04%,1.11%,0.02%,0.52%,0.02%,0.11%,0.02%,0.11%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.07%,0.03,0.25,0.01,0.11,0.00,0.09,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,240.78,242.30,242.82,0.00,0.00,0.00,2.44%,0.00,0.13%,1.56%,0.05%,1.37%,0.03%,1.12%,0.02%,0.51%,0.02%,0.12%,0.02%,0.13%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.909,312,132,59.95,60.00,60.07
25-Jul-2018 04:50:00,10.000,Y,118.82,120.60,120.88,0.00,0.00,0.12,2.46%,0.00,0.14%,1.61%,0.05%,1.35%,0.04%,1.10%,0.03%,0.52%,0.02%,0.12%,0.02%,0.14%,0.02%,0.06%,0.01%,0.03%,0.01%,0.07%,0.01%,0.11%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.42,120.10,120.42,2.68,2.77,2.84,2.40%,0.28,0.15%,1.58%,0.05%,1.29%,0.04%,1.09%,0.03%,0.54%,0.02%,0.10%,0.02%,0.11%,0.02%,0.04%,0.01%,0.04%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.07%,0.03,0.24,0.01,0.09,0.00,0.08,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,238.82,242.28,242.84,0.00,0.00,0.00,2.42%,0.00,0.14%,1.60%,0.05%,1.32%,0.04%,1.10%,0.03%,0.53%,0.02%,0.11%,0.02%,0.12%,0.02%,0.05%,0.01%,0.03%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.906,300,132,59.96,60.01,60.05
25-Jul-2018 05:00:00,10.000,Y,119.76,120.70,121.00,0.00,0.00,0.12,2.47%,0.00,0.12%,1.68%,0.05%,1.31%,0.03%,1.07%,0.02%,0.55%,0.02%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.03%,0.01%,0.09%,0.01%,0.12%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.70,120.06,120.44,2.64,2.73,2.80,2.41%,0.27,0.12%,1.63%,0.05%,1.26%,0.03%,1.06%,0.02%,0.56%,0.02%,0.07%,0.02%,0.09%,0.01%,0.05%,0.01%,0.05%,0.01%,0.10%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.03,0.24,0.01,0.08,0.00,0.08,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,240.64,242.34,243.00,0.00,0.00,0.00,2.43%,0.00,0.12%,1.66%,0.05%,1.29%,0.03%,1.07%,0.02%,0.56%,0.02%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.01%,0.09%,0.01%,0.12%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.903,300,132,59.96,60.00,60.04
25-Jul-2018 05:10:00,10.000,Y,118.62,120.52,120.76,0.00,0.00,0.12,2.44%,0.00,0.14%,1.67%,0.05%,1.24%,0.04%,1.13%,0.03%,0.52%,0.02%,0.09%,0.02%,0.16%,0.02%,0.05%,0.01%,0.04%,0.01%,0.08%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.86,119.72,120.10,2.57,2.70,2.76,2.38%,0.26,0.14%,1.63%,0.05%,1.17%,0.04%,1.12%,0.03%,0.54%,0.02%,0.07%,0.02%,0.13%,0.02%,0.06%,0.01%,0.06%,0.01%,0.09%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.03,0.23,0.01,0.08,0.00,0.07,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,238.06,241.82,242.40,0.00,0.00,0.00,2.41%,0.00,0.14%,1.65%,0.05%,1.20%,0.04%,1.12%,0.03%,0.53%,0.02%,0.08%,0.02%,0.14%,0.02%,0.05%,0.01%,0.05%,0.01%,0.09%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.902,288,132,59.94,60.01,60.06
25-Jul-2018 05:20:00,10.000,Y,119.48,120.44,120.84,0.00,0.00,0.12,2.44%,0.00,0.12%,1.54%,0.05%,1.24%,0.03%,1.23%,0.02%,0.63%,0.02%,0.10%,0.02%,0.17%,0.01%,0.03%,0.01%,0.04%,0.01%,0.08%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.48,119.70,120.20,2.59,2.67,2.73,2.36%,0.25,0.12%,1.51%,0.05%,1.17%,0.04%,1.20%,0.02%,0.63%,0.02%,0.09%,0.01%,0.15%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.03,0.22,0.01,0.07,0.00,0.07,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,240.02,241.72,242.56,0.00,0.00,0.00,2.40%,0.00,0.12%,1.52%,0.05%,1.20%,0.03%,1.22%,0.02%,0.63%,0.02%,0.10%,0.01%,0.16%,0.01%,0.02%,0.01%,0.05%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.900,288,132,59.95,60.00,60.07
25-Jul-2018 05:30:00,10.000,Y,118.60,120.52,121.16,0.00,0.00,0.13,2.36%,0.00,0.11%,1.43%,0.05%,1.17%,0.03%,1.14%,0.02%,0.87%,0.02%,0.10%,0.01%,0.13%,0.01%,0.07%,0.01%,0.07%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.84,119.70,120.50,2.52,2.66,2.71,2.28%,0.24,0.11%,1.38%,0.05%,1.13%,0.03%,1.10%,0.03%,0.86%,0.02%,0.09%,0.01%,0.11%,0.01%,0.05%,0.01%,0.09%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.03,0.21,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,237.98,241.78,243.22,0.00,0.00,0.00,2.32%,0.00,0.11%,1.41%,0.04%,1.15%,0.03%,1.12%,0.02%,0.86%,0.02%,0.09%,0.01%,0.12%,0.01%,0.06%,0.01%,0.08%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.899,288,132,59.94,59.99,60.06
25-Jul-2018 05:40:00,10.000,Y,116.52,120.74,121.38,0.00,0.00,0.12,2.31%,0.00,0.13%,1.41%,0.05%,1.15%,0.03%,1.08%,0.02%,0.86%,0.02%,0.12%,0.02%,0.12%,0.01%,0.06%,0.01%,0.08%,0.01%,0.10%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.10,120.12,121.02,2.48,2.64,2.78,2.24%,0.23,0.13%,1.35%,0.05%,1.11%,0.03%,1.05%,0.03%,0.85%,0.02%,0.11%,0.02%,0.10%,0.01%,0.04%,0.01%,0.09%,0.01%,0.10%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.02,0.20,0.01,0.07,0.00,0.06,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,234.54,242.44,243.96,0.00,0.00,0.00,2.27%,0.00,0.12%,1.38%,0.05%,1.13%,0.03%,1.07%,0.02%,0.85%,0.02%,0.12%,0.02%,0.11%,0.01%,0.05%,0.01%,0.08%,0.01%,0.10%,0.01%,0.09%,0.01%,0.07%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.897,288,132,59.95,60.00,60.04
25-Jul-2018 05:50:00,10.000,Y,71.26,120.84,121.26,0.00,0.00,0.12,2.34%,0.00,0.12%,1.44%,0.05%,1.16%,0.04%,1.10%,0.02%,0.86%,0.02%,0.13%,0.02%,0.13%,0.01%,0.05%,0.01%,0.09%,0.01%,0.12%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,70.86,120.38,120.86,1.89,2.63,4.66,2.28%,0.23,0.12%,1.40%,0.05%,1.11%,0.04%,1.08%,0.02%,0.86%,0.02%,0.12%,0.01%,0.11%,0.01%,0.04%,0.01%,0.10%,0.01%,0.12%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.02,0.20,0.01,0.06,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,143.04,242.80,243.66,0.00,0.00,0.00,2.31%,0.00,0.12%,1.42%,0.05%,1.13%,0.04%,1.09%,0.02%,0.85%,0.02%,0.13%,0.01%,0.12%,0.01%,0.04%,0.01%,0.09%,0.01%,0.12%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.896,288,144,59.95,60.00,60.05
25-Jul-2018 06:00:00,10.000,Y,119.88,120.72,121.02,0.00,0.00,0.12,2.45%,0.00,0.13%,1.38%,0.05%,1.29%,0.04%,1.25%,0.02%,0.88%,0.02%,0.13%,0.02%,0.15%,0.01%,0.08%,0.01%,0.08%,0.01%,0.12%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.74,120.18,120.60,2.54,2.62,2.67,2.37%,0.23,0.13%,1.34%,0.05%,1.22%,0.04%,1.21%,0.03%,0.87%,0.02%,0.12%,0.02%,0.12%,0.01%,0.07%,0.01%,0.09%,0.01%,0.12%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.02,0.20,0.01,0.06,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,240.72,242.50,243.18,0.00,0.00,0.00,2.41%,0.00,0.13%,1.35%,0.05%,1.26%,0.04%,1.23%,0.03%,0.88%,0.02%,0.13%,0.02%,0.13%,0.01%,0.07%,0.01%,0.09%,0.01%,0.12%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.895,276,144,59.95,60.00,60.06
25-Jul-2018 06:10:00,10.000,Y,119.28,120.30,120.66,0.00,0.00,0.12,2.49%,0.00,0.13%,1.40%,0.05%,1.32%,0.03%,1.27%,0.03%,0.87%,0.02%,0.17%,0.02%,0.15%,0.01%,0.09%,0.01%,0.09%,0.01%,0.11%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.20,119.66,120.04,2.53,2.61,2.66,2.38%,0.22,0.13%,1.34%,0.05%,1.25%,0.03%,1.21%,0.03%,0.85%,0.02%,0.16%,0.02%,0.12%,0.01%,0.07%,0.01%,0.10%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.02,0.20,0.01,0.06,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,239.68,241.54,242.24,0.00,0.00,0.00,2.43%,0.00,0.13%,1.37%,0.05%,1.28%,0.03%,1.24%,0.03%,0.86%,0.02%,0.16%,0.02%,0.13%,0.01%,0.08%,0.01%,0.10%,0.01%,0.10%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.895,276,132,59.97,60.00,60.05
25-Jul-2018 06:20:00,10.000,Y,118.46,120.26,120.62,0.00,0.00,0.12,2.55%,0.00,0.12%,1.46%,0.05%,1.41%,0.03%,1.22%,0.02%,0.89%,0.02%,0.16%,0.01%,0.13%,0.01%,0.10%,0.01%,0.10%,0.01%,0.09%,0.01%,0.06%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.04,119.80,120.18,2.49,2.61,2.66,2.45%,0.23,0.12%,1.40%,0.05%,1.36%,0.03%,1.17%,0.02%,0.87%,0.02%,0.15%,0.02%,0.09%,0.01%,0.09%,0.01%,0.10%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.02,0.20,0.01,0.07,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,238.08,241.62,242.34,0.00,0.00,0.00,2.50%,0.00,0.12%,1.43%,0.05%,1.38%,0.03%,1.19%,0.02%,0.87%,0.02%,0.15%,0.02%,0.11%,0.01%,0.10%,0.01%,0.10%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.895,276,132,59.95,60.00,60.05
25-Jul-2018 06:30:00,10.000,Y,118.76,119.88,120.30,0.00,0.00,0.13,2.63%,0.00,0.12%,1.57%,0.05%,1.52%,0.03%,1.16%,0.03%,0.78%,0.02%,0.21%,0.02%,0.10%,0.01%,0.06%,0.01%,0.13%,0.01%,0.11%,0.01%,0.08%,0.01%,0.09%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.84,119.48,119.94,2.48,2.60,2.66,2.53%,0.23,0.12%,1.51%,0.05%,1.47%,0.03%,1.13%,0.03%,0.77%,0.02%,0.20%,0.02%,0.06%,0.01%,0.07%,0.01%,0.13%,0.01%,0.10%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.02,0.20,0.01,0.07,0.00,0.06,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,238.62,240.94,241.76,0.00,0.00,0.00,2.58%,0.00,0.12%,1.54%,0.05%,1.50%,0.03%,1.14%,0.02%,0.77%,0.02%,0.20%,0.02%,0.08%,0.01%,0.06%,0.01%,0.13%,0.01%,0.11%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.895,276,132,59.97,60.00,60.05
25-Jul-2018 06:40:00,10.000,Y,118.50,119.50,120.16,0.00,0.00,0.12,2.58%,0.00,0.14%,1.53%,0.05%,1.49%,0.03%,1.16%,0.03%,0.76%,0.02%,0.20%,0.02%,0.10%,0.01%,0.07%,0.01%,0.11%,0.01%,0.10%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.76,119.16,119.56,2.52,2.60,2.66,2.50%,0.22,0.14%,1.47%,0.05%,1.45%,0.03%,1.13%,0.03%,0.76%,0.02%,0.19%,0.02%,0.07%,0.01%,0.08%,0.01%,0.11%,0.01%,0.09%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.02,0.19,0.01,0.07,0.00,0.06,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,238.54,240.20,241.26,0.00,0.00,0.00,2.54%,0.00,0.14%,1.50%,0.05%,1.47%,0.03%,1.15%,0.03%,0.76%,0.02%,0.20%,0.02%,0.09%,0.01%,0.08%,0.01%,0.11%,0.01%,0.09%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.895,276,132,59.96,60.01,60.05
25-Jul-2018 06:50:00,10.000,Y,118.08,120.00,120.48,0.00,0.00,0.12,2.59%,0.00,0.11%,1.50%,0.04%,1.49%,0.03%,1.21%,0.03%,0.79%,0.02%,0.18%,0.01%,0.11%,0.01%,0.11%,0.01%,0.08%,0.01%,0.08%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.64,119.64,120.14,1.39,1.77,2.66,2.52%,0.14,0.11%,1.46%,0.04%,1.45%,0.03%,1.18%,0.03%,0.79%,0.02%,0.17%,0.01%,0.08%,0.01%,0.12%,0.01%,0.08%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.01,0.11,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,237.30,241.22,242.14,0.00,0.00,0.00,2.55%,0.00,0.11%,1.48%,0.04%,1.47%,0.03%,1.20%,0.03%,0.79%,0.02%,0.18%,0.01%,0.09%,0.01%,0.12%,0.01%,0.08%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,216,0.978,204,36,59.95,60.00,60.05
25-Jul-2018 07:00:00,10.000,Y,118.74,120.10,120.54,0.00,0.00,0.13,2.56%,0.00,0.11%,1.47%,0.04%,1.39%,0.03%,1.27%,0.02%,0.85%,0.02%,0.18%,0.02%,0.12%,0.01%,0.12%,0.01%,0.08%,0.01%,0.07%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.80,119.66,120.10,1.38,1.72,14.14,2.48%,0.13,0.11%,1.42%,0.04%,1.34%,0.03%,1.22%,0.02%,0.84%,0.02%,0.18%,0.01%,0.09%,0.01%,0.13%,0.01%,0.08%,0.01%,0.06%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01,0.10,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,238.62,241.32,242.12,0.00,0.00,0.00,2.52%,0.00,0.11%,1.44%,0.04%,1.37%,0.03%,1.24%,0.02%,0.85%,0.02%,0.18%,0.01%,0.10%,0.01%,0.13%,0.01%,0.08%,0.01%,0.06%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,204,0.987,204,24,59.95,59.99,60.06
25-Jul-2018 07:10:00,10.000,Y,118.94,120.10,120.74,0.00,0.00,0.13,2.55%,0.00,0.13%,1.51%,0.05%,1.35%,0.03%,1.25%,0.03%,0.83%,0.02%,0.20%,0.02%,0.13%,0.01%,0.10%,0.01%,0.11%,0.01%,0.09%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.00,119.52,120.20,2.56,2.67,2.96,2.46%,0.21,0.13%,1.45%,0.05%,1.30%,0.03%,1.20%,0.03%,0.82%,0.02%,0.19%,0.02%,0.10%,0.01%,0.11%,0.01%,0.11%,0.01%,0.08%,0.01%,0.10%,0.01%,0.08%,0.01%,0.06%,0.02,0.16,0.01,0.07,0.00,0.06,0.00,0.02,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,239.24,241.18,242.52,0.00,0.00,0.00,2.50%,0.00,0.13%,1.48%,0.05%,1.33%,0.03%,1.23%,0.03%,0.82%,0.02%,0.19%,0.02%,0.11%,0.01%,0.11%,0.01%,0.11%,0.01%,0.08%,0.01%,0.10%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.904,288,132,59.95,60.00,60.04
25-Jul-2018 07:20:00,10.000,Y,117.44,119.94,120.50,0.00,0.00,0.13,2.63%,0.00,0.13%,1.60%,0.05%,1.42%,0.03%,1.23%,0.03%,0.82%,0.02%,0.21%,0.02%,0.14%,0.01%,0.10%,0.01%,0.11%,0.01%,0.10%,0.01%,0.10%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.98,118.94,119.98,2.56,8.32,24.34,2.54%,0.30,0.13%,1.54%,0.05%,1.37%,0.03%,1.18%,0.03%,0.81%,0.02%,0.20%,0.02%,0.11%,0.01%,0.11%,0.01%,0.10%,0.01%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.07%,0.03,0.20,0.01,0.14,0.00,0.11,0.00,0.06,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,235.98,240.44,242.02,0.00,0.00,0.00,2.58%,0.00,0.13%,1.57%,0.05%,1.39%,0.03%,1.20%,0.03%,0.81%,0.02%,0.21%,0.02%,0.12%,0.01%,0.10%,0.01%,0.10%,0.01%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,984,0.933,960,132,59.96,60.00,60.06
25-Jul-2018 07:30:00,10.000,Y,115.84,119.30,120.22,0.00,0.00,0.13,2.70%,0.00,0.10%,1.52%,0.04%,1.59%,0.03%,1.24%,0.02%,0.84%,0.02%,0.19%,0.01%,0.16%,0.01%,0.11%,0.01%,0.09%,0.01%,0.09%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.02,117.32,118.10,23.46,24.13,24.37,2.60%,0.65,0.10%,1.48%,0.04%,1.53%,0.03%,1.19%,0.02%,0.82%,0.02%,0.18%,0.01%,0.14%,0.01%,0.12%,0.01%,0.09%,0.01%,0.08%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.03,0.41,0.01,0.36,0.01,0.30,0.00,0.16,0.00,0.03,0.00,0.02,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,231.68,238.18,239.84,0.00,0.00,0.00,2.65%,0.00,0.10%,1.50%,0.04%,1.56%,0.02%,1.21%,0.02%,0.83%,0.02%,0.18%,0.01%,0.15%,0.01%,0.11%,0.01%,0.09%,0.01%,0.08%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2832,1.000,2832,120,59.93,59.99,60.02
25-Jul-2018 07:40:00,10.000,Y,118.52,119.90,121.08,0.00,0.00,0.13,2.71%,0.00,0.12%,1.61%,0.05%,1.56%,0.03%,1.20%,0.03%,0.84%,0.02%,0.18%,0.01%,0.14%,0.01%,0.12%,0.01%,0.09%,0.01%,0.09%,0.01%,0.08%,0.01%,0.09%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.56,119.12,120.72,2.63,6.12,24.18,2.63%,0.27,0.12%,1.57%,0.05%,1.51%,0.03%,1.15%,0.03%,0.83%,0.02%,0.17%,0.01%,0.12%,0.01%,0.13%,0.01%,0.08%,0.01%,0.08%,0.01%,0.09%,0.01%,0.08%,0.01%,0.07%,0.03,0.15,0.01,0.16,0.00,0.09,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,237.38,240.60,243.38,0.00,0.00,0.00,2.67%,0.00,0.12%,1.59%,0.05%,1.54%,0.03%,1.17%,0.03%,0.84%,0.02%,0.17%,0.01%,0.13%,0.01%,0.13%,0.01%,0.09%,0.01%,0.08%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,720,0.931,696,120,59.95,60.00,60.04
25-Jul-2018 07:50:00,10.000,Y,117.14,120.14,121.16,0.00,0.00,0.13,2.82%,0.00,0.18%,1.57%,0.07%,1.78%,0.05%,1.19%,0.04%,0.82%,0.03%,0.18%,0.02%,0.14%,0.02%,0.13%,0.02%,0.09%,0.01%,0.08%,0.02%,0.08%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.74,119.62,120.64,2.63,3.10,12.23,2.74%,0.22,0.19%,1.53%,0.07%,1.72%,0.05%,1.14%,0.03%,0.81%,0.03%,0.16%,0.02%,0.12%,0.02%,0.14%,0.02%,0.08%,0.02%,0.07%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.03,0.10,0.01,0.15,0.00,0.07,0.00,0.02,0.00,0.03,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,235.56,241.32,243.40,0.00,0.00,0.00,2.77%,0.00,0.18%,1.55%,0.07%,1.75%,0.05%,1.16%,0.03%,0.81%,0.03%,0.17%,0.02%,0.13%,0.02%,0.13%,0.01%,0.08%,0.01%,0.07%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.926,348,120,59.98,60.03,60.10
25-Jul-2018 08:00:00,10.000,Y,116.90,119.88,121.04,0.00,0.00,0.13,2.87%,0.00,0.14%,1.63%,0.06%,1.88%,0.04%,1.11%,0.03%,0.77%,0.02%,0.22%,0.02%,0.12%,0.01%,0.12%,0.01%,0.10%,0.01%,0.10%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.66,119.12,120.34,2.58,5.85,28.95,2.77%,0.27,0.13%,1.58%,0.06%,1.82%,0.04%,1.05%,0.03%,0.76%,0.02%,0.20%,0.02%,0.09%,0.02%,0.13%,0.01%,0.09%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.02,0.13,0.01,0.17,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,234.40,240.56,242.98,0.00,0.00,0.00,2.82%,0.00,0.13%,1.60%,0.06%,1.85%,0.03%,1.08%,0.03%,0.77%,0.02%,0.21%,0.02%,0.10%,0.01%,0.13%,0.01%,0.09%,0.01%,0.09%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,696,0.934,672,120,59.93,60.00,60.07
25-Jul-2018 08:10:00,10.000,Y,117.16,119.90,120.48,0.00,0.00,0.13,2.87%,0.00,0.15%,1.66%,0.06%,1.85%,0.04%,1.11%,0.03%,0.79%,0.02%,0.20%,0.02%,0.13%,0.02%,0.10%,0.01%,0.10%,0.02%,0.11%,0.01%,0.10%,0.01%,0.09%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.74,118.96,120.00,2.60,7.53,18.48,2.77%,0.62,0.15%,1.61%,0.06%,1.78%,0.03%,1.06%,0.03%,0.78%,0.02%,0.19%,0.02%,0.11%,0.02%,0.11%,0.01%,0.10%,0.01%,0.10%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.03,0.37,0.02,0.36,0.01,0.14,0.01,0.08,0.01,0.05,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,234.52,240.42,241.98,0.00,0.00,0.00,2.81%,0.00,0.15%,1.63%,0.06%,1.81%,0.03%,1.08%,0.03%,0.78%,0.02%,0.19%,0.02%,0.12%,0.02%,0.10%,0.01%,0.10%,0.01%,0.10%,0.01%,0.09%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,888,0.957,864,168,59.96,60.01,60.11
25-Jul-2018 08:20:00,10.000,Y,116.86,119.92,120.54,0.00,0.00,0.13,2.95%,0.00,0.14%,1.79%,0.05%,1.85%,0.04%,1.14%,0.03%,0.79%,0.02%,0.17%,0.02%,0.14%,0.01%,0.09%,0.01%,0.09%,0.01%,0.10%,0.01%,0.09%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.86,119.06,119.92,2.74,5.96,17.85,2.84%,0.92,0.14%,1.73%,0.06%,1.78%,0.03%,1.09%,0.03%,0.76%,0.02%,0.17%,0.02%,0.12%,0.02%,0.10%,0.01%,0.09%,0.02%,0.10%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.05,0.64,0.04,0.51,0.03,0.18,0.02,0.12,0.01,0.07,0.01,0.07,0.01,0.07,0.01,0.08,0.01,0.06,0.00,0.05,0.00,0.04,0.00,0.03,234.62,240.54,242.00,0.00,0.00,0.00,2.90%,0.00,0.14%,1.76%,0.05%,1.81%,0.03%,1.11%,0.03%,0.77%,0.02%,0.17%,0.02%,0.13%,0.01%,0.10%,0.01%,0.09%,0.01%,0.10%,0.01%,0.09%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,708,0.871,636,228,59.93,60.01,60.08
25-Jul-2018 08:30:00,10.000,Y,116.22,119.44,120.38,0.00,0.00,0.13,2.92%,0.00,0.12%,1.72%,0.05%,1.87%,0.03%,1.13%,0.02%,0.77%,0.02%,0.19%,0.01%,0.15%,0.01%,0.08%,0.01%,0.07%,0.01%,0.11%,0.01%,0.09%,0.01%,0.09%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.46,118.86,119.90,2.69,3.36,6.08,2.80%,0.68,0.11%,1.66%,0.04%,1.79%,0.03%,1.08%,0.02%,0.76%,0.02%,0.18%,0.02%,0.13%,0.01%,0.09%,0.01%,0.08%,0.01%,0.10%,0.01%,0.10%,0.01%,0.09%,0.01%,0.07%,0.05,0.42,0.03,0.39,0.02,0.15,0.01,0.11,0.01,0.05,0.01,0.08,0.00,0.07,0.01,0.08,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,233.22,239.86,241.80,0.00,0.00,0.00,2.86%,0.00,0.12%,1.69%,0.04%,1.83%,0.03%,1.11%,0.02%,0.76%,0.02%,0.18%,0.01%,0.14%,0.01%,0.08%,0.01%,0.07%,0.01%,0.10%,0.01%,0.09%,0.01%,0.09%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.890,348,168,59.96,59.99,60.03
25-Jul-2018 08:40:00,10.000,Y,116.08,119.52,120.20,0.00,0.00,0.13,2.88%,0.00,0.14%,1.78%,0.05%,1.76%,0.04%,1.11%,0.03%,0.76%,0.02%,0.23%,0.02%,0.15%,0.02%,0.08%,0.01%,0.08%,0.01%,0.10%,0.01%,0.09%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.62,118.76,119.70,2.74,6.18,25.32,2.80%,0.42,0.14%,1.75%,0.06%,1.70%,0.04%,1.06%,0.03%,0.75%,0.02%,0.23%,0.02%,0.12%,0.02%,0.10%,0.01%,0.08%,0.01%,0.09%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.02,0.26,0.01,0.23,0.01,0.10,0.01,0.06,0.00,0.04,0.01,0.09,0.01,0.10,0.01,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,232.88,239.84,241.48,0.00,0.00,0.00,2.84%,0.00,0.14%,1.77%,0.05%,1.73%,0.04%,1.08%,0.03%,0.76%,0.02%,0.23%,0.02%,0.13%,0.01%,0.09%,0.01%,0.08%,0.01%,0.10%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,732,0.968,720,96,59.96,60.00,60.05
25-Jul-2018 08:50:00,10.000,Y,115.62,118.68,119.60,0.00,0.00,0.13,2.89%,0.00,0.12%,1.75%,0.05%,1.89%,0.03%,1.00%,0.02%,0.70%,0.02%,0.23%,0.02%,0.14%,0.01%,0.10%,0.01%,0.08%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.80,118.16,119.22,3.21,4.67,13.04,2.82%,0.40,0.13%,1.72%,0.06%,1.84%,0.03%,0.96%,0.02%,0.70%,0.02%,0.23%,0.02%,0.12%,0.01%,0.10%,0.01%,0.07%,0.01%,0.07%,0.01%,0.08%,0.01%,0.07%,0.01%,0.08%,0.02,0.28,0.01,0.20,0.01,0.08,0.01,0.03,0.00,0.06,0.01,0.10,0.01,0.09,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.04,232.22,238.40,240.34,0.00,0.00,0.00,2.85%,0.00,0.12%,1.74%,0.05%,1.86%,0.03%,0.98%,0.02%,0.70%,0.02%,0.23%,0.01%,0.13%,0.01%,0.10%,0.01%,0.07%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.969,540,96,59.90,60.00,60.06
25-Jul-2018 09:00:00,10.000,Y,115.66,119.02,119.84,0.00,0.00,0.16,2.81%,0.00,0.13%,1.70%,0.05%,1.82%,0.04%,1.03%,0.03%,0.70%,0.02%,0.20%,0.02%,0.15%,0.01%,0.13%,0.01%,0.07%,0.01%,0.06%,0.01%,0.10%,0.01%,0.07%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.46,118.08,119.08,3.23,8.34,34.20,2.75%,0.43,0.13%,1.68%,0.05%,1.77%,0.03%,0.98%,0.03%,0.70%,0.02%,0.20%,0.02%,0.13%,0.02%,0.14%,0.01%,0.07%,0.01%,0.06%,0.01%,0.10%,0.01%,0.07%,0.01%,0.09%,0.03,0.27,0.01,0.24,0.01,0.11,0.01,0.05,0.01,0.05,0.01,0.09,0.01,0.09,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,230.96,238.66,240.22,0.00,0.00,0.00,2.78%,0.00,0.13%,1.69%,0.05%,1.79%,0.03%,1.00%,0.02%,0.70%,0.02%,0.20%,0.02%,0.14%,0.01%,0.14%,0.01%,0.07%,0.01%,0.06%,0.01%,0.10%,0.01%,0.07%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,984,0.970,960,96,59.94,59.99,60.05
25-Jul-2018 09:10:00,10.000,Y,116.58,119.62,120.24,0.00,0.00,0.13,2.78%,0.00,0.13%,1.83%,0.04%,1.57%,0.03%,1.11%,0.03%,0.72%,0.02%,0.22%,0.02%,0.15%,0.01%,0.13%,0.01%,0.06%,0.01%,0.07%,0.01%,0.11%,0.01%,0.08%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.04,119.00,119.68,3.39,3.70,13.00,2.72%,0.42,0.13%,1.81%,0.04%,1.52%,0.03%,1.06%,0.02%,0.71%,0.02%,0.21%,0.02%,0.12%,0.01%,0.14%,0.01%,0.06%,0.01%,0.07%,0.01%,0.11%,0.01%,0.09%,0.01%,0.10%,0.02,0.29,0.01,0.20,0.01,0.05,0.01,0.03,0.01,0.05,0.01,0.10,0.01,0.11,0.01,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,234.20,240.18,241.48,0.00,0.00,0.00,2.75%,0.00,0.13%,1.82%,0.04%,1.54%,0.03%,1.08%,0.02%,0.72%,0.02%,0.21%,0.02%,0.13%,0.01%,0.13%,0.01%,0.06%,0.01%,0.07%,0.01%,0.11%,0.01%,0.08%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.968,420,96,59.97,60.00,60.04
25-Jul-2018 09:20:00,10.000,Y,117.96,119.96,120.48,0.00,0.00,0.13,2.77%,0.00,0.13%,1.86%,0.05%,1.50%,0.03%,1.11%,0.02%,0.76%,0.02%,0.22%,0.02%,0.16%,0.02%,0.13%,0.01%,0.05%,0.01%,0.05%,0.01%,0.10%,0.01%,0.08%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.32,119.26,119.90,3.27,4.13,10.96,2.70%,0.30,0.13%,1.82%,0.05%,1.46%,0.03%,1.06%,0.03%,0.75%,0.02%,0.21%,0.02%,0.14%,0.02%,0.14%,0.01%,0.05%,0.01%,0.05%,0.01%,0.09%,0.01%,0.08%,0.01%,0.08%,0.03,0.22,0.01,0.14,0.01,0.05,0.01,0.03,0.01,0.04,0.01,0.07,0.01,0.06,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,236.94,240.80,241.96,0.00,0.00,0.00,2.73%,0.00,0.13%,1.84%,0.05%,1.48%,0.03%,1.08%,0.02%,0.75%,0.02%,0.21%,0.02%,0.15%,0.02%,0.14%,0.01%,0.05%,0.01%,0.05%,0.01%,0.09%,0.01%,0.08%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.949,468,120,59.96,60.00,60.04
25-Jul-2018 09:30:00,10.000,Y,118.86,119.90,120.28,0.00,0.00,0.13,2.85%,0.00,0.11%,1.94%,0.04%,1.54%,0.03%,1.10%,0.02%,0.77%,0.02%,0.27%,0.01%,0.14%,0.01%,0.10%,0.01%,0.07%,0.01%,0.09%,0.01%,0.09%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.76,119.08,119.72,3.22,4.87,10.92,2.76%,0.32,0.11%,1.89%,0.04%,1.50%,0.03%,1.04%,0.02%,0.75%,0.02%,0.26%,0.01%,0.12%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.03,0.24,0.01,0.15,0.01,0.05,0.01,0.05,0.01,0.06,0.01,0.07,0.01,0.06,0.01,0.02,0.01,0.01,0.00,0.02,0.00,0.03,0.00,0.03,238.92,240.54,241.44,0.00,0.00,0.00,2.80%,0.00,0.11%,1.92%,0.04%,1.52%,0.03%,1.07%,0.02%,0.76%,0.02%,0.26%,0.01%,0.13%,0.01%,0.10%,0.01%,0.06%,0.01%,0.07%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,576,0.920,528,168,59.95,59.99,60.03
25-Jul-2018 09:40:00,10.000,Y,115.80,118.86,119.88,0.00,0.00,0.13,2.90%,0.00,0.14%,1.90%,0.05%,1.73%,0.04%,1.02%,0.03%,0.76%,0.02%,0.23%,0.02%,0.15%,0.01%,0.11%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.02,117.80,119.32,3.16,4.67,9.98,2.81%,0.35,0.14%,1.85%,0.06%,1.67%,0.04%,0.98%,0.03%,0.74%,0.02%,0.23%,0.02%,0.13%,0.01%,0.12%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.03,0.25,0.01,0.18,0.01,0.07,0.01,0.06,0.01,0.05,0.01,0.06,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,232.56,238.22,240.78,0.00,0.00,0.00,2.85%,0.00,0.14%,1.87%,0.05%,1.69%,0.04%,1.00%,0.03%,0.75%,0.02%,0.23%,0.02%,0.14%,0.01%,0.11%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.949,516,168,59.97,60.01,60.07
25-Jul-2018 09:50:00,10.000,Y,115.74,118.82,119.56,0.00,0.00,0.13,2.92%,0.00,0.12%,1.79%,0.06%,1.87%,0.04%,1.02%,0.02%,0.77%,0.02%,0.22%,0.02%,0.16%,0.01%,0.11%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.88,118.12,118.98,2.66,2.97,3.46,2.83%,0.19,0.12%,1.75%,0.05%,1.81%,0.04%,0.97%,0.03%,0.76%,0.02%,0.21%,0.01%,0.15%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.01%,0.07%,0.02,0.10,0.01,0.11,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,232.38,238.50,240.04,0.00,0.00,0.00,2.87%,0.00,0.12%,1.77%,0.05%,1.84%,0.03%,1.00%,0.02%,0.76%,0.02%,0.21%,0.01%,0.15%,0.01%,0.11%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.941,324,120,59.93,59.99,60.04
25-Jul-2018 10:00:00,10.000,Y,115.74,118.92,119.76,0.00,0.00,0.13,2.90%,0.00,0.11%,1.87%,0.05%,1.75%,0.03%,1.02%,0.02%,0.80%,0.02%,0.20%,0.01%,0.15%,0.01%,0.12%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.14,118.34,119.20,2.67,4.03,9.73,2.81%,0.32,0.11%,1.82%,0.05%,1.69%,0.03%,0.97%,0.02%,0.78%,0.02%,0.19%,0.02%,0.13%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.03,0.28,0.01,0.09,0.01,0.06,0.01,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,232.58,238.82,240.42,0.00,0.00,0.00,2.85%,0.00,0.11%,1.85%,0.05%,1.72%,0.03%,0.99%,0.02%,0.79%,0.02%,0.20%,0.01%,0.14%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.903,432,144,59.95,60.00,60.04
25-Jul-2018 10:10:00,10.000,Y,115.88,118.78,119.74,0.00,0.00,0.13,2.90%,0.00,0.13%,1.84%,0.06%,1.77%,0.03%,0.99%,0.03%,0.83%,0.02%,0.20%,0.02%,0.16%,0.01%,0.14%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.98,117.88,119.00,2.64,5.45,9.44,2.80%,0.51,0.13%,1.80%,0.05%,1.71%,0.03%,0.93%,0.03%,0.82%,0.02%,0.18%,0.02%,0.15%,0.01%,0.14%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.03,0.48,0.01,0.14,0.01,0.08,0.01,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,232.40,238.22,240.30,0.00,0.00,0.00,2.85%,0.00,0.13%,1.82%,0.05%,1.74%,0.03%,0.96%,0.03%,0.82%,0.02%,0.19%,0.01%,0.15%,0.01%,0.14%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,648,0.892,576,168,59.96,60.00,60.05
25-Jul-2018 10:20:00,10.000,Y,118.14,119.96,120.42,0.00,0.00,0.13,2.84%,0.00,0.13%,2.00%,0.05%,1.49%,0.03%,1.00%,0.03%,0.83%,0.02%,0.24%,0.02%,0.15%,0.01%,0.10%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.00,119.00,119.56,2.70,4.21,9.56,2.72%,0.65,0.13%,1.91%,0.05%,1.43%,0.03%,0.95%,0.03%,0.81%,0.02%,0.23%,0.02%,0.12%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.04,0.56,0.03,0.28,0.02,0.12,0.01,0.06,0.01,0.06,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,236.68,240.52,241.52,0.00,0.00,0.00,2.78%,0.00,0.13%,1.95%,0.05%,1.46%,0.03%,0.98%,0.03%,0.82%,0.02%,0.23%,0.02%,0.13%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.849,420,216,59.97,60.00,60.04
25-Jul-2018 10:30:00,10.000,Y,117.80,119.74,120.16,0.00,0.00,0.13,2.80%,0.00,0.12%,1.97%,0.05%,1.48%,0.03%,0.98%,0.02%,0.81%,0.02%,0.23%,0.02%,0.15%,0.01%,0.10%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.06,118.90,119.60,2.70,4.54,9.67,2.71%,0.37,0.12%,1.91%,0.05%,1.43%,0.03%,0.94%,0.02%,0.79%,0.02%,0.23%,0.02%,0.13%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.03,0.31,0.02,0.14,0.01,0.10,0.01,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,236.42,240.20,241.12,0.00,0.00,0.00,2.75%,0.00,0.12%,1.94%,0.05%,1.45%,0.03%,0.96%,0.02%,0.80%,0.02%,0.23%,0.01%,0.14%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.897,480,216,59.95,60.00,60.05
25-Jul-2018 10:40:00,10.000,Y,118.56,119.48,119.84,0.00,0.00,0.13,2.78%,0.00,0.12%,1.96%,0.05%,1.48%,0.03%,0.98%,0.03%,0.77%,0.02%,0.21%,0.02%,0.14%,0.01%,0.10%,0.01%,0.08%,0.01%,0.08%,0.01%,0.08%,0.01%,0.09%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.68,118.88,119.46,2.82,3.58,7.08,2.71%,0.39,0.12%,1.92%,0.04%,1.44%,0.03%,0.94%,0.03%,0.75%,0.02%,0.21%,0.02%,0.12%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.01%,0.08%,0.01%,0.08%,0.02,0.36,0.01,0.07,0.01,0.11,0.01,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,238.24,239.92,240.86,0.00,0.00,0.00,2.74%,0.00,0.12%,1.94%,0.05%,1.46%,0.03%,0.96%,0.02%,0.76%,0.02%,0.21%,0.02%,0.13%,0.01%,0.10%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.947,408,120,59.96,59.99,60.05
25-Jul-2018 10:50:00,10.000,Y,117.50,119.46,119.88,0.00,0.00,0.13,2.78%,0.00,0.11%,1.94%,0.04%,1.49%,0.03%,1.00%,0.02%,0.78%,0.02%,0.18%,0.01%,0.16%,0.01%,0.12%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.08,118.94,119.42,3.39,3.87,4.16,2.73%,0.57,0.11%,1.93%,0.04%,1.45%,0.03%,0.96%,0.02%,0.76%,0.02%,0.19%,0.01%,0.14%,0.01%,0.12%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.01%,0.09%,0.01%,0.08%,0.03,0.50,0.01,0.12,0.01,0.14,0.01,0.09,0.01,0.09,0.01,0.08,0.01,0.08,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.02,236.10,239.96,240.88,0.00,0.00,0.00,2.75%,0.00,0.11%,1.93%,0.04%,1.47%,0.03%,0.98%,0.02%,0.77%,0.02%,0.19%,0.01%,0.15%,0.01%,0.12%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.960,444,108,59.95,60.00,60.04
25-Jul-2018 11:00:00,10.000,Y,115.62,118.60,119.60,0.00,0.00,0.13,2.76%,0.00,0.13%,1.77%,0.06%,1.70%,0.03%,0.96%,0.02%,0.72%,0.02%,0.18%,0.02%,0.15%,0.01%,0.11%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.09%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.04,118.00,119.22,3.67,3.99,4.42,2.72%,0.66,0.13%,1.77%,0.06%,1.65%,0.03%,0.91%,0.02%,0.73%,0.02%,0.19%,0.02%,0.13%,0.02%,0.11%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.01%,0.07%,0.03,0.56,0.01,0.16,0.01,0.16,0.01,0.13,0.01,0.14,0.01,0.12,0.01,0.11,0.01,0.06,0.01,0.06,0.01,0.04,0.01,0.03,0.01,0.02,232.18,238.16,240.38,0.00,0.00,0.00,2.73%,0.00,0.13%,1.77%,0.06%,1.68%,0.03%,0.93%,0.02%,0.72%,0.02%,0.18%,0.02%,0.14%,0.01%,0.11%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.960,456,108,59.96,60.00,60.04
25-Jul-2018 11:10:00,10.000,Y,115.38,118.82,119.48,0.00,0.00,0.13,2.75%,0.00,0.13%,1.80%,0.06%,1.71%,0.03%,0.86%,0.03%,0.73%,0.02%,0.18%,0.02%,0.14%,0.02%,0.13%,0.02%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.80,117.90,118.84,3.78,8.60,16.51,2.71%,0.58,0.13%,1.79%,0.05%,1.67%,0.04%,0.82%,0.03%,0.72%,0.02%,0.19%,0.02%,0.13%,0.02%,0.13%,0.01%,0.05%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.06,0.50,0.02,0.11,0.02,0.14,0.02,0.11,0.01,0.08,0.01,0.07,0.01,0.07,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.02,0.01,0.02,232.18,238.28,239.82,0.00,0.00,0.00,2.73%,0.00,0.13%,1.80%,0.05%,1.69%,0.03%,0.84%,0.03%,0.72%,0.02%,0.18%,0.02%,0.13%,0.01%,0.13%,0.01%,0.05%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1008,0.976,996,132,59.94,60.00,60.06
25-Jul-2018 11:20:00,10.000,Y,115.58,118.40,119.30,0.00,0.00,0.13,2.80%,0.00,0.13%,1.86%,0.05%,1.71%,0.03%,0.88%,0.03%,0.71%,0.02%,0.18%,0.02%,0.15%,0.01%,0.13%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.96,117.08,118.18,8.92,11.92,16.13,2.74%,0.54,0.13%,1.84%,0.05%,1.68%,0.03%,0.83%,0.03%,0.70%,0.02%,0.19%,0.02%,0.14%,0.01%,0.12%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.05,0.46,0.02,0.09,0.01,0.13,0.01,0.13,0.01,0.08,0.01,0.07,0.01,0.08,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.02,231.38,237.04,238.94,0.00,0.00,0.00,2.76%,0.00,0.13%,1.85%,0.05%,1.69%,0.03%,0.85%,0.03%,0.71%,0.02%,0.18%,0.02%,0.14%,0.01%,0.12%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1392,0.980,1368,144,59.95,60.00,60.08
25-Jul-2018 11:30:00,10.000,Y,114.94,119.68,121.00,0.00,0.00,0.13,3.00%,0.00,0.12%,1.99%,0.05%,1.83%,0.03%,0.93%,0.03%,0.80%,0.02%,0.14%,0.02%,0.19%,0.01%,0.14%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.10%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.46,118.82,120.40,3.88,7.60,15.84,2.88%,0.88,0.13%,1.92%,0.05%,1.77%,0.03%,0.88%,0.03%,0.77%,0.02%,0.16%,0.02%,0.16%,0.01%,0.13%,0.02%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.09%,0.01%,0.07%,0.09,0.66,0.04,0.36,0.03,0.20,0.02,0.11,0.02,0.15,0.01,0.11,0.01,0.11,0.01,0.06,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.02,230.10,240.06,242.98,0.00,0.00,0.00,2.94%,0.00,0.12%,1.95%,0.05%,1.80%,0.03%,0.90%,0.03%,0.78%,0.02%,0.15%,0.02%,0.17%,0.01%,0.13%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.09%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,900,0.935,852,204,59.95,60.00,60.04
25-Jul-2018 11:40:00,10.000,Y,117.34,120.54,121.06,0.00,0.00,0.13,3.04%,0.00,0.12%,2.13%,0.04%,1.72%,0.03%,0.98%,0.03%,0.78%,0.02%,0.17%,0.01%,0.17%,0.01%,0.14%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.10%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.50,119.50,120.24,3.92,5.75,11.15,2.92%,0.55,0.12%,2.06%,0.04%,1.66%,0.03%,0.93%,0.03%,0.75%,0.02%,0.17%,0.01%,0.15%,0.01%,0.14%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.09%,0.01%,0.06%,0.03,0.48,0.02,0.14,0.02,0.14,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.02,0.00,0.02,0.00,0.02,0.00,0.02,235.42,241.62,242.84,0.00,0.00,0.00,2.98%,0.00,0.12%,2.10%,0.04%,1.69%,0.03%,0.95%,0.03%,0.77%,0.02%,0.17%,0.01%,0.16%,0.01%,0.13%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.09%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,684,0.941,648,204,59.96,60.00,60.03
25-Jul-2018 11:50:00,10.000,Y,116.92,120.60,121.18,0.00,0.00,0.13,3.07%,0.00,0.11%,2.10%,0.05%,1.77%,0.03%,1.05%,0.02%,0.76%,0.02%,0.19%,0.01%,0.19%,0.01%,0.13%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.10%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.42,119.96,120.58,3.73,4.17,6.64,2.98%,0.45,0.11%,2.06%,0.04%,1.71%,0.03%,0.99%,0.02%,0.74%,0.02%,0.19%,0.01%,0.18%,0.01%,0.13%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.10%,0.01%,0.08%,0.03,0.42,0.01,0.06,0.01,0.09,0.01,0.04,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,234.88,242.14,243.32,0.00,0.00,0.00,3.02%,0.00,0.11%,2.08%,0.04%,1.74%,0.03%,1.02%,0.02%,0.75%,0.02%,0.19%,0.01%,0.18%,0.01%,0.13%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.10%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.964,480,120,59.95,59.99,60.06
25-Jul-2018 12:00:00,10.000,Y,116.90,120.16,121.32,0.00,0.00,0.13,3.15%,0.00,0.13%,2.04%,0.06%,2.01%,0.03%,1.02%,0.03%,0.74%,0.02%,0.18%,0.02%,0.19%,0.01%,0.13%,0.01%,0.07%,0.01%,0.08%,0.01%,0.07%,0.01%,0.10%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.16,119.42,120.70,3.89,4.22,4.59,3.06%,0.47,0.13%,2.00%,0.05%,1.93%,0.03%,0.96%,0.03%,0.71%,0.02%,0.18%,0.02%,0.18%,0.02%,0.13%,0.01%,0.05%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.09%,0.03,0.44,0.01,0.07,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.06,0.01,0.07,0.01,0.03,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.03,234.58,241.16,243.58,0.00,0.00,0.00,3.10%,0.00,0.13%,2.02%,0.05%,1.97%,0.03%,0.99%,0.03%,0.73%,0.02%,0.18%,0.02%,0.19%,0.01%,0.13%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.971,492,108,59.96,60.00,60.04
25-Jul-2018 12:10:00,10.000,Y,117.24,120.68,121.62,0.00,0.00,0.13,3.25%,0.00,0.13%,2.21%,0.05%,1.95%,0.03%,1.05%,0.02%,0.76%,0.02%,0.18%,0.01%,0.18%,0.01%,0.12%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.09%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.70,119.56,120.84,3.99,8.86,26.27,3.17%,0.49,0.13%,2.20%,0.05%,1.89%,0.03%,0.99%,0.02%,0.73%,0.02%,0.18%,0.01%,0.16%,0.01%,0.13%,0.01%,0.05%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.03,0.40,0.01,0.18,0.01,0.07,0.01,0.06,0.00,0.04,0.01,0.05,0.00,0.07,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,235.50,241.82,243.96,0.00,0.00,0.00,3.21%,0.00,0.13%,2.21%,0.05%,1.92%,0.03%,1.02%,0.02%,0.74%,0.02%,0.18%,0.01%,0.17%,0.01%,0.12%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.01%,0.09%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1056,0.977,1044,108,59.94,60.00,60.07
25-Jul-2018 12:20:00,10.000,Y,120.08,121.20,121.70,0.00,0.00,0.14,3.16%,0.00,0.10%,2.16%,0.04%,1.80%,0.03%,1.11%,0.02%,0.84%,0.02%,0.23%,0.01%,0.21%,0.01%,0.12%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.32,119.68,120.76,4.34,17.11,26.69,3.07%,0.61,0.10%,2.12%,0.04%,1.73%,0.03%,1.05%,0.02%,0.81%,0.02%,0.23%,0.01%,0.19%,0.01%,0.12%,0.01%,0.04%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.01%,0.07%,0.03,0.39,0.01,0.37,0.01,0.17,0.01,0.11,0.01,0.06,0.01,0.04,0.00,0.08,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,240.70,242.46,243.76,0.00,0.00,0.00,3.11%,0.00,0.10%,2.14%,0.04%,1.76%,0.03%,1.08%,0.02%,0.82%,0.02%,0.23%,0.01%,0.20%,0.01%,0.12%,0.01%,0.04%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2040,0.991,2040,96,59.95,59.99,60.04
