Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
25-Jul-2018 12:30:00,10.000,Y,120.16,121.54,121.98,0.00,0.00,0.13,3.17%,0.00,0.14%,2.12%,0.05%,1.82%,0.03%,1.15%,0.03%,0.86%,0.02%,0.22%,0.02%,0.22%,0.02%,0.16%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.58,120.86,121.36,4.05,4.41,4.69,3.08%,0.38,0.14%,2.07%,0.05%,1.75%,0.03%,1.10%,0.03%,0.84%,0.02%,0.22%,0.02%,0.21%,0.02%,0.16%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.07%,0.01%,0.07%,0.03,0.36,0.01,0.09,0.01,0.03,0.01,0.04,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,241.68,243.98,244.90,0.00,0.00,0.00,3.12%,0.00,0.14%,2.10%,0.05%,1.78%,0.03%,1.12%,0.03%,0.85%,0.02%,0.22%,0.02%,0.21%,0.02%,0.16%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.977,516,108,59.98,60.01,60.06
25-Jul-2018 12:40:00,10.000,Y,120.52,121.60,122.08,0.00,0.00,0.13,3.18%,0.00,0.13%,2.12%,0.05%,1.82%,0.03%,1.15%,0.02%,0.88%,0.02%,0.23%,0.02%,0.21%,0.01%,0.16%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.46,120.96,121.58,4.19,4.36,4.51,3.09%,0.42,0.13%,2.08%,0.05%,1.76%,0.03%,1.10%,0.03%,0.86%,0.02%,0.23%,0.02%,0.19%,0.01%,0.16%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.03,0.39,0.01,0.04,0.01,0.09,0.01,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,242.20,244.14,245.18,0.00,0.00,0.00,3.13%,0.00,0.13%,2.10%,0.05%,1.79%,0.03%,1.12%,0.02%,0.87%,0.02%,0.23%,0.02%,0.20%,0.01%,0.16%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.974,516,108,59.95,60.01,60.05
25-Jul-2018 12:50:00,10.000,Y,119.84,121.22,122.16,0.00,0.00,0.13,3.16%,0.00,0.11%,2.13%,0.04%,1.76%,0.03%,1.15%,0.02%,0.91%,0.02%,0.24%,0.01%,0.20%,0.01%,0.14%,0.01%,0.04%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.54,120.44,121.58,4.24,4.43,4.62,3.09%,0.42,0.10%,2.09%,0.04%,1.72%,0.02%,1.11%,0.02%,0.89%,0.02%,0.25%,0.01%,0.18%,0.01%,0.14%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.03,0.39,0.01,0.07,0.00,0.06,0.00,0.04,0.00,0.06,0.00,0.06,0.00,0.06,0.01,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,240.60,243.24,245.32,0.00,0.00,0.00,3.12%,0.00,0.10%,2.11%,0.04%,1.74%,0.03%,1.13%,0.02%,0.90%,0.02%,0.25%,0.01%,0.19%,0.01%,0.14%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.977,516,108,59.95,59.99,60.03
25-Jul-2018 13:00:00,10.000,Y,117.74,120.66,121.38,0.00,0.00,0.13,3.25%,0.00,0.13%,2.12%,0.05%,1.94%,0.03%,1.12%,0.03%,0.92%,0.02%,0.26%,0.02%,0.21%,0.01%,0.12%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.06,119.16,120.40,3.81,11.96,29.40,3.19%,0.58,0.13%,2.10%,0.05%,1.89%,0.03%,1.08%,0.03%,0.91%,0.02%,0.26%,0.02%,0.19%,0.01%,0.12%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.03,0.47,0.01,0.24,0.01,0.10,0.01,0.09,0.01,0.05,0.01,0.05,0.01,0.07,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,235.74,241.38,243.00,0.00,0.00,0.00,3.22%,0.00,0.13%,2.11%,0.05%,1.91%,0.03%,1.10%,0.03%,0.91%,0.02%,0.26%,0.02%,0.20%,0.01%,0.12%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1428,0.983,1416,96,59.96,60.00,60.04
25-Jul-2018 13:10:00,10.000,Y,117.48,120.94,121.46,0.00,0.00,0.13,3.29%,0.00,0.13%,2.17%,0.05%,1.91%,0.03%,1.14%,0.03%,0.96%,0.02%,0.26%,0.01%,0.19%,0.01%,0.16%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.66,119.96,120.56,4.08,4.39,4.60,3.18%,0.43,0.13%,2.11%,0.05%,1.85%,0.03%,1.08%,0.03%,0.94%,0.02%,0.26%,0.01%,0.16%,0.01%,0.16%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.03,0.40,0.01,0.04,0.01,0.07,0.01,0.05,0.01,0.05,0.01,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,235.68,242.48,243.56,0.00,0.00,0.00,3.23%,0.00,0.12%,2.14%,0.05%,1.88%,0.03%,1.11%,0.03%,0.95%,0.02%,0.26%,0.01%,0.18%,0.01%,0.16%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.973,516,108,59.96,60.00,60.04
25-Jul-2018 13:20:00,10.000,Y,117.12,120.80,121.44,0.00,0.00,0.13,3.31%,0.00,0.13%,2.20%,0.05%,1.98%,0.03%,1.09%,0.03%,0.89%,0.02%,0.27%,0.02%,0.19%,0.01%,0.17%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.34,119.76,120.38,4.17,5.23,8.04,3.22%,0.56,0.13%,2.15%,0.05%,1.93%,0.03%,1.02%,0.03%,0.87%,0.02%,0.27%,0.01%,0.16%,0.01%,0.17%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.04,0.52,0.01,0.06,0.01,0.13,0.01,0.05,0.00,0.06,0.01,0.06,0.00,0.05,0.01,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,235.26,242.14,243.34,0.00,0.00,0.00,3.26%,0.00,0.13%,2.18%,0.05%,1.95%,0.03%,1.05%,0.03%,0.88%,0.02%,0.27%,0.01%,0.17%,0.01%,0.17%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,624,0.985,612,84,59.96,60.00,60.05
25-Jul-2018 13:30:00,10.000,Y,116.94,120.40,121.14,0.00,0.00,0.13,3.31%,0.00,0.08%,2.15%,0.04%,2.09%,0.02%,1.02%,0.02%,0.87%,0.02%,0.28%,0.01%,0.19%,0.01%,0.16%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.88,119.20,120.00,4.96,5.62,8.75,3.24%,0.65,0.09%,2.12%,0.04%,2.03%,0.02%,0.97%,0.02%,0.86%,0.01%,0.29%,0.01%,0.17%,0.01%,0.16%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.04,0.62,0.01,0.05,0.01,0.13,0.01,0.04,0.01,0.07,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.01,0.00,0.02,0.00,0.02,234.82,241.18,242.72,0.00,0.00,0.00,3.27%,0.00,0.08%,2.13%,0.04%,2.06%,0.02%,0.99%,0.02%,0.86%,0.01%,0.28%,0.01%,0.18%,0.01%,0.16%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,672,0.987,660,72,59.90,59.97,60.04
25-Jul-2018 13:40:00,10.000,Y,117.62,120.60,121.30,0.00,0.00,0.13,3.31%,0.00,0.13%,2.15%,0.06%,2.07%,0.04%,1.03%,0.03%,0.87%,0.02%,0.27%,0.02%,0.18%,0.02%,0.14%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.09%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.14,119.36,120.14,7.68,8.34,8.79,3.26%,0.67,0.14%,2.14%,0.06%,2.03%,0.04%,0.98%,0.03%,0.87%,0.02%,0.28%,0.02%,0.17%,0.02%,0.14%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.09%,0.01%,0.05%,0.04,0.64,0.01,0.09,0.01,0.13,0.01,0.05,0.01,0.07,0.01,0.06,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.03,235.36,241.54,242.84,0.00,0.00,0.00,3.28%,0.00,0.13%,2.14%,0.06%,2.05%,0.04%,1.01%,0.03%,0.87%,0.02%,0.27%,0.02%,0.17%,0.02%,0.14%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,996,0.995,984,72,59.92,60.00,60.07
25-Jul-2018 13:50:00,10.000,Y,117.54,120.60,121.30,0.00,0.00,0.13,3.39%,0.00,0.13%,2.18%,0.05%,2.17%,0.04%,1.03%,0.03%,0.90%,0.02%,0.24%,0.02%,0.20%,0.02%,0.14%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.56,119.64,120.44,7.69,8.24,8.64,3.32%,0.68,0.13%,2.15%,0.05%,2.12%,0.03%,0.98%,0.03%,0.89%,0.02%,0.25%,0.02%,0.18%,0.02%,0.14%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.04,0.65,0.01,0.08,0.01,0.14,0.01,0.06,0.01,0.06,0.01,0.06,0.01,0.04,0.01,0.03,0.01,0.01,0.01,0.01,0.01,0.03,0.01,0.03,235.62,241.82,243.30,0.00,0.00,0.00,3.35%,0.00,0.13%,2.16%,0.05%,2.14%,0.03%,1.00%,0.03%,0.89%,0.02%,0.25%,0.02%,0.19%,0.02%,0.14%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,984,0.995,984,72,59.96,60.00,60.06
25-Jul-2018 14:00:00,10.000,Y,117.72,120.68,121.28,0.00,0.00,0.13,3.36%,0.00,0.15%,2.08%,0.06%,2.19%,0.04%,1.08%,0.04%,0.91%,0.03%,0.26%,0.02%,0.20%,0.02%,0.16%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.10%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.84,119.74,120.58,7.36,7.92,8.57,3.30%,0.64,0.15%,2.06%,0.07%,2.13%,0.04%,1.03%,0.04%,0.90%,0.03%,0.26%,0.02%,0.18%,0.02%,0.16%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.10%,0.01%,0.05%,0.04,0.60,0.01,0.13,0.01,0.09,0.01,0.04,0.01,0.08,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.02,236.12,242.00,243.42,0.00,0.00,0.00,3.33%,0.00,0.15%,2.07%,0.06%,2.16%,0.04%,1.05%,0.04%,0.91%,0.02%,0.26%,0.02%,0.19%,0.02%,0.16%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.10%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,948,0.994,936,72,59.98,60.02,60.06
25-Jul-2018 14:10:00,10.000,Y,117.74,120.82,121.66,0.00,0.00,0.13,3.42%,0.00,0.17%,2.18%,0.07%,2.13%,0.05%,1.13%,0.04%,0.94%,0.03%,0.27%,0.02%,0.19%,0.02%,0.17%,0.02%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.12%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.80,120.00,120.66,7.28,7.98,8.50,3.35%,0.67,0.18%,2.15%,0.07%,2.08%,0.05%,1.07%,0.04%,0.92%,0.03%,0.28%,0.02%,0.17%,0.02%,0.17%,0.02%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.12%,0.01%,0.06%,0.04,0.64,0.01,0.10,0.01,0.12,0.01,0.05,0.01,0.07,0.01,0.06,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.01,0.01,0.02,0.01,0.02,236.10,242.40,243.82,0.00,0.00,0.00,3.38%,0.00,0.17%,2.17%,0.06%,2.10%,0.05%,1.10%,0.04%,0.93%,0.03%,0.27%,0.02%,0.18%,0.02%,0.17%,0.02%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.11%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,960,0.994,948,72,59.96,60.03,60.09
25-Jul-2018 14:20:00,10.000,Y,119.50,121.04,121.88,0.00,0.00,0.13,3.36%,0.00,0.14%,2.27%,0.05%,1.92%,0.04%,1.16%,0.03%,0.96%,0.02%,0.31%,0.02%,0.18%,0.01%,0.17%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.11%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.24,120.20,121.00,7.73,8.15,8.55,3.29%,0.66,0.13%,2.23%,0.05%,1.88%,0.04%,1.09%,0.03%,0.94%,0.02%,0.32%,0.01%,0.17%,0.01%,0.16%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.10%,0.01%,0.05%,0.03,0.62,0.01,0.07,0.01,0.13,0.01,0.06,0.01,0.08,0.01,0.07,0.01,0.05,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.02,0.01,0.02,239.78,242.84,244.40,0.00,0.00,0.00,3.32%,0.00,0.13%,2.25%,0.05%,1.90%,0.04%,1.12%,0.03%,0.95%,0.02%,0.32%,0.01%,0.17%,0.01%,0.17%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.10%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,984,0.994,972,72,59.98,60.01,60.05
25-Jul-2018 14:30:00,10.000,Y,119.60,120.92,121.76,0.00,0.00,0.13,3.35%,0.00,0.14%,2.30%,0.05%,1.90%,0.04%,1.10%,0.03%,0.98%,0.02%,0.26%,0.02%,0.20%,0.01%,0.16%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.50,120.08,120.72,7.79,8.40,9.00,3.28%,0.74,0.14%,2.27%,0.05%,1.86%,0.04%,1.03%,0.03%,0.97%,0.02%,0.27%,0.02%,0.18%,0.01%,0.16%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.04,0.70,0.01,0.04,0.01,0.17,0.01,0.09,0.01,0.07,0.01,0.07,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.02,0.01,0.02,240.44,242.58,244.00,0.00,0.00,0.00,3.31%,0.00,0.14%,2.28%,0.05%,1.88%,0.04%,1.06%,0.03%,0.97%,0.02%,0.27%,0.02%,0.19%,0.01%,0.16%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1008,0.994,996,72,59.97,60.01,60.04
25-Jul-2018 14:40:00,10.000,Y,116.02,120.82,121.68,0.00,0.00,0.13,3.31%,0.00,0.16%,2.38%,0.06%,1.70%,0.04%,1.03%,0.03%,1.05%,0.03%,0.18%,0.02%,0.18%,0.02%,0.21%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.52,119.72,120.96,7.80,8.33,9.67,3.29%,0.75,0.17%,2.40%,0.06%,1.69%,0.04%,0.96%,0.03%,1.02%,0.02%,0.19%,0.02%,0.15%,0.02%,0.20%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.09%,0.01%,0.04%,0.04,0.70,0.02,0.04,0.01,0.18,0.01,0.11,0.01,0.09,0.01,0.09,0.01,0.06,0.01,0.03,0.00,0.02,0.00,0.02,0.01,0.02,0.00,0.02,233.08,242.12,244.14,0.00,0.00,0.00,3.29%,0.00,0.17%,2.39%,0.05%,1.70%,0.04%,0.99%,0.03%,1.04%,0.03%,0.18%,0.02%,0.16%,0.02%,0.21%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,996,0.994,996,72,59.97,60.01,60.05
25-Jul-2018 14:50:00,10.000,Y,119.02,121.36,122.02,0.00,0.00,0.13,3.25%,0.00,0.13%,2.36%,0.05%,1.61%,0.04%,1.02%,0.03%,1.08%,0.02%,0.19%,0.01%,0.17%,0.01%,0.20%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.94,120.50,121.22,7.89,8.45,8.83,3.19%,0.73,0.13%,2.32%,0.05%,1.59%,0.04%,0.98%,0.03%,1.06%,0.02%,0.21%,0.02%,0.14%,0.01%,0.19%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.10%,0.01%,0.04%,0.04,0.69,0.02,0.07,0.01,0.14,0.01,0.05,0.01,0.10,0.01,0.09,0.01,0.07,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.03,238.54,243.44,244.74,0.00,0.00,0.00,3.21%,0.00,0.13%,2.34%,0.05%,1.60%,0.04%,1.00%,0.03%,1.07%,0.02%,0.20%,0.01%,0.15%,0.01%,0.20%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.09%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1020,0.995,1008,60,59.95,60.00,60.04
25-Jul-2018 15:00:00,10.000,Y,117.52,121.36,122.54,0.00,0.00,0.13,3.18%,0.00,0.12%,2.31%,0.05%,1.53%,0.04%,1.02%,0.03%,1.13%,0.02%,0.15%,0.02%,0.18%,0.01%,0.20%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.08%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.36,120.20,121.42,6.84,7.73,8.76,3.10%,0.62,0.12%,2.26%,0.05%,1.50%,0.03%,0.96%,0.03%,1.10%,0.02%,0.16%,0.02%,0.15%,0.01%,0.19%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.09%,0.01%,0.04%,0.03,0.56,0.01,0.13,0.01,0.12,0.01,0.08,0.01,0.07,0.01,0.08,0.01,0.07,0.01,0.03,0.01,0.03,0.01,0.04,0.00,0.05,0.01,0.04,235.42,243.14,245.56,0.00,0.00,0.00,3.14%,0.00,0.12%,2.29%,0.05%,1.51%,0.04%,0.99%,0.03%,1.11%,0.02%,0.15%,0.02%,0.16%,0.01%,0.19%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.08%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,924,0.993,924,84,59.94,60.00,60.09
25-Jul-2018 15:10:00,10.000,Y,119.90,121.26,121.96,0.00,0.00,0.13,3.14%,0.00,0.12%,2.25%,0.05%,1.51%,0.04%,1.04%,0.02%,1.13%,0.02%,0.14%,0.02%,0.16%,0.01%,0.20%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.01%,0.08%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.74,120.14,121.04,6.77,6.98,7.19,3.06%,0.53,0.12%,2.20%,0.05%,1.48%,0.03%,0.99%,0.03%,1.10%,0.02%,0.14%,0.02%,0.14%,0.01%,0.18%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.09%,0.01%,0.04%,0.03,0.46,0.01,0.16,0.01,0.09,0.01,0.07,0.01,0.07,0.01,0.08,0.01,0.09,0.01,0.03,0.00,0.03,0.01,0.03,0.00,0.04,0.00,0.04,240.62,242.98,244.46,0.00,0.00,0.00,3.10%,0.00,0.12%,2.23%,0.05%,1.49%,0.04%,1.01%,0.02%,1.11%,0.02%,0.14%,0.02%,0.15%,0.01%,0.19%,0.01%,0.08%,0.01%,0.03%,0.01%,0.03%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,840,0.991,828,96,59.94,60.00,60.06
25-Jul-2018 15:20:00,10.000,Y,119.66,121.12,121.78,0.00,0.00,0.13,3.11%,0.00,0.13%,2.30%,0.05%,1.50%,0.04%,0.94%,0.03%,1.08%,0.02%,0.18%,0.02%,0.15%,0.01%,0.18%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.06%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.48,120.02,120.82,5.19,5.98,7.06,3.03%,0.48,0.13%,2.24%,0.05%,1.47%,0.04%,0.91%,0.03%,1.05%,0.02%,0.19%,0.02%,0.13%,0.01%,0.16%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.08%,0.01%,0.04%,0.03,0.43,0.01,0.13,0.01,0.06,0.01,0.05,0.01,0.06,0.01,0.07,0.01,0.07,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.03,240.14,242.70,244.16,0.00,0.00,0.00,3.07%,0.00,0.13%,2.26%,0.05%,1.48%,0.04%,0.92%,0.03%,1.06%,0.02%,0.18%,0.02%,0.14%,0.01%,0.17%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,720,0.989,708,84,59.96,60.00,60.06
25-Jul-2018 15:30:00,10.000,Y,120.36,121.28,121.92,0.00,0.00,0.13,3.17%,0.00,0.13%,2.35%,0.05%,1.54%,0.03%,0.92%,0.03%,1.07%,0.02%,0.16%,0.02%,0.14%,0.01%,0.20%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.36,120.38,121.24,5.10,5.32,5.48,3.11%,0.40,0.13%,2.32%,0.05%,1.52%,0.03%,0.89%,0.03%,1.05%,0.02%,0.17%,0.02%,0.12%,0.01%,0.18%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.03,0.35,0.01,0.11,0.01,0.03,0.01,0.05,0.01,0.05,0.01,0.07,0.01,0.07,0.01,0.01,0.01,0.03,0.01,0.03,0.01,0.04,0.01,0.04,241.78,243.24,244.74,0.00,0.00,0.00,3.14%,0.00,0.13%,2.33%,0.05%,1.53%,0.03%,0.90%,0.02%,1.06%,0.02%,0.16%,0.01%,0.13%,0.01%,0.19%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,636,0.986,636,96,59.98,60.00,60.04
25-Jul-2018 15:40:00,10.000,Y,120.30,121.48,121.96,0.00,0.00,0.13,3.20%,0.00,0.13%,2.29%,0.05%,1.59%,0.04%,1.02%,0.03%,1.13%,0.02%,0.14%,0.02%,0.19%,0.01%,0.22%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.52,120.72,121.16,5.04,5.47,6.78,3.13%,0.39,0.13%,2.23%,0.05%,1.57%,0.04%,0.98%,0.03%,1.11%,0.02%,0.14%,0.02%,0.17%,0.01%,0.20%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.03,0.35,0.01,0.08,0.01,0.06,0.01,0.07,0.01,0.05,0.01,0.06,0.01,0.07,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,242.14,243.78,244.64,0.00,0.00,0.00,3.16%,0.00,0.13%,2.26%,0.05%,1.58%,0.04%,1.00%,0.03%,1.12%,0.02%,0.14%,0.02%,0.18%,0.01%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,660,0.986,648,108,59.96,60.00,60.05
25-Jul-2018 15:50:00,10.000,Y,120.78,121.84,122.34,0.00,0.00,0.13,3.33%,0.00,0.12%,2.36%,0.05%,1.62%,0.04%,1.11%,0.03%,1.21%,0.02%,0.18%,0.02%,0.18%,0.01%,0.24%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.01%,0.08%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.38,120.70,121.32,6.30,7.23,8.40,3.23%,0.43,0.12%,2.29%,0.05%,1.59%,0.04%,1.06%,0.03%,1.17%,0.02%,0.18%,0.02%,0.16%,0.01%,0.22%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.01%,0.09%,0.01%,0.03%,0.02,0.39,0.01,0.06,0.01,0.07,0.01,0.11,0.01,0.05,0.01,0.05,0.01,0.05,0.01,0.02,0.01,0.01,0.01,0.02,0.01,0.01,0.01,0.02,242.42,244.14,245.14,0.00,0.00,0.00,3.27%,0.00,0.12%,2.32%,0.05%,1.60%,0.04%,1.08%,0.03%,1.19%,0.02%,0.18%,0.02%,0.17%,0.01%,0.23%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,876,0.993,864,60,59.96,59.99,60.04
25-Jul-2018 16:00:00,10.000,Y,120.24,121.62,122.36,0.00,0.00,0.13,3.36%,0.00,0.14%,2.42%,0.06%,1.68%,0.04%,1.07%,0.03%,1.15%,0.02%,0.23%,0.02%,0.17%,0.01%,0.19%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.07%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.94,120.52,121.50,8.00,8.17,8.31,3.27%,0.44,0.14%,2.35%,0.06%,1.64%,0.04%,1.03%,0.03%,1.12%,0.02%,0.23%,0.02%,0.15%,0.01%,0.17%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.09%,0.01%,0.04%,0.02,0.40,0.01,0.07,0.01,0.06,0.01,0.13,0.01,0.05,0.01,0.04,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.02,0.01,0.02,241.30,243.72,245.44,0.00,0.00,0.00,3.31%,0.00,0.14%,2.38%,0.06%,1.66%,0.04%,1.05%,0.03%,1.13%,0.02%,0.23%,0.02%,0.16%,0.01%,0.18%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,984,-0.998,984,-12,59.96,60.01,60.06
25-Jul-2018 16:10:00,10.000,Y,120.22,121.68,122.16,0.00,0.00,0.13,3.42%,0.00,0.17%,2.44%,0.06%,1.73%,0.04%,1.10%,0.04%,1.16%,0.03%,0.20%,0.02%,0.19%,0.02%,0.20%,0.02%,0.05%,0.02%,0.03%,0.01%,0.04%,0.01%,0.07%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.18,120.70,121.32,5.30,6.32,8.29,3.32%,0.42,0.17%,2.37%,0.06%,1.69%,0.05%,1.06%,0.04%,1.13%,0.03%,0.20%,0.02%,0.16%,0.02%,0.18%,0.02%,0.04%,0.02%,0.04%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.02,0.39,0.01,0.05,0.01,0.06,0.01,0.11,0.01,0.06,0.01,0.05,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.02,0.01,0.02,240.98,243.96,244.88,0.00,0.00,0.00,3.36%,0.00,0.17%,2.40%,0.06%,1.71%,0.04%,1.08%,0.04%,1.14%,0.03%,0.20%,0.02%,0.17%,0.02%,0.19%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,756,-0.997,756,-12,59.94,60.02,60.07
25-Jul-2018 16:20:00,10.000,Y,119.98,121.40,122.00,0.00,0.00,0.13,3.42%,0.00,0.11%,2.42%,0.04%,1.80%,0.03%,1.10%,0.02%,1.12%,0.02%,0.18%,0.01%,0.18%,0.01%,0.22%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.38,120.74,121.44,5.30,5.84,18.11,3.35%,0.44,0.11%,2.37%,0.04%,1.76%,0.03%,1.06%,0.02%,1.10%,0.02%,0.18%,0.01%,0.17%,0.01%,0.21%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.02,0.41,0.01,0.05,0.01,0.06,0.01,0.09,0.01,0.06,0.01,0.05,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.01,0.00,0.02,241.72,243.72,244.98,0.00,0.00,0.00,3.38%,0.00,0.11%,2.40%,0.04%,1.78%,0.03%,1.08%,0.02%,1.10%,0.02%,0.18%,0.01%,0.17%,0.01%,0.21%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.09%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,708,1.000,696,12,59.93,59.99,60.03
25-Jul-2018 16:30:00,10.000,Y,120.60,121.60,121.94,0.00,0.00,0.13,3.39%,0.00,0.14%,2.44%,0.05%,1.73%,0.04%,1.09%,0.03%,1.10%,0.02%,0.20%,0.02%,0.17%,0.01%,0.19%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.50,120.80,121.14,6.65,6.82,7.02,3.31%,0.50,0.14%,2.38%,0.05%,1.70%,0.04%,1.05%,0.03%,1.08%,0.02%,0.20%,0.02%,0.15%,0.01%,0.18%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.09%,0.01%,0.05%,0.04,0.47,0.02,0.05,0.01,0.08,0.01,0.09,0.01,0.05,0.01,0.05,0.01,0.05,0.01,0.02,0.01,0.02,0.01,0.02,0.01,0.02,0.00,0.02,242.32,243.98,244.60,0.00,0.00,0.00,3.35%,0.00,0.14%,2.41%,0.05%,1.71%,0.04%,1.07%,0.03%,1.09%,0.02%,0.20%,0.02%,0.16%,0.01%,0.18%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.08%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,828,0.987,816,132,59.97,60.01,60.04
25-Jul-2018 16:40:00,10.000,Y,120.50,121.74,122.18,0.00,0.00,0.13,3.43%,0.00,0.13%,2.46%,0.05%,1.76%,0.04%,1.09%,0.03%,1.13%,0.02%,0.23%,0.02%,0.18%,0.01%,0.19%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.08%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.38,120.90,121.44,6.54,6.72,6.88,3.34%,0.49,0.14%,2.39%,0.05%,1.73%,0.04%,1.05%,0.03%,1.10%,0.02%,0.23%,0.02%,0.16%,0.02%,0.17%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.10%,0.01%,0.05%,0.04,0.45,0.01,0.05,0.01,0.09,0.01,0.10,0.01,0.05,0.01,0.05,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.02,0.00,0.02,0.00,0.02,241.98,244.22,245.20,0.00,0.00,0.00,3.39%,0.00,0.14%,2.43%,0.05%,1.74%,0.04%,1.07%,0.03%,1.11%,0.02%,0.23%,0.02%,0.17%,0.01%,0.18%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.09%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,816,0.987,804,120,59.96,60.00,60.06
25-Jul-2018 16:50:00,10.000,Y,120.36,121.54,122.16,0.00,0.00,0.13,3.37%,0.00,0.14%,2.41%,0.06%,1.69%,0.04%,1.10%,0.03%,1.14%,0.02%,0.17%,0.02%,0.18%,0.02%,0.21%,0.02%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.50,120.66,121.36,6.47,6.70,7.07,3.29%,0.46,0.15%,2.34%,0.06%,1.67%,0.04%,1.06%,0.03%,1.11%,0.03%,0.17%,0.02%,0.16%,0.02%,0.20%,0.02%,0.06%,0.01%,0.07%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.04,0.42,0.01,0.08,0.01,0.08,0.01,0.09,0.01,0.05,0.01,0.05,0.01,0.05,0.01,0.02,0.01,0.02,0.01,0.02,0.01,0.02,0.01,0.02,241.72,243.78,245.00,0.00,0.00,0.00,3.33%,0.00,0.14%,2.38%,0.05%,1.68%,0.04%,1.08%,0.03%,1.13%,0.02%,0.17%,0.02%,0.17%,0.02%,0.20%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.09%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,804,0.988,804,120,59.97,60.01,60.06
25-Jul-2018 17:00:00,10.000,Y,120.22,121.28,121.84,0.00,0.00,0.13,3.24%,0.00,0.14%,2.32%,0.05%,1.56%,0.04%,1.10%,0.03%,1.15%,0.02%,0.16%,0.02%,0.16%,0.02%,0.23%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.38,120.46,121.02,6.42,6.61,6.74,3.18%,0.46,0.14%,2.26%,0.05%,1.54%,0.04%,1.07%,0.03%,1.13%,0.02%,0.16%,0.02%,0.15%,0.02%,0.23%,0.02%,0.05%,0.01%,0.08%,0.01%,0.08%,0.01%,0.09%,0.01%,0.07%,0.03,0.42,0.01,0.05,0.01,0.09,0.01,0.10,0.01,0.05,0.01,0.05,0.01,0.06,0.01,0.03,0.01,0.01,0.01,0.01,0.01,0.01,0.01,0.02,241.64,243.32,244.38,0.00,0.00,0.00,3.21%,0.00,0.14%,2.29%,0.05%,1.55%,0.04%,1.09%,0.03%,1.14%,0.02%,0.16%,0.02%,0.16%,0.01%,0.23%,0.01%,0.05%,0.01%,0.07%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,792,0.987,780,120,59.97,60.01,60.05
25-Jul-2018 17:10:00,10.000,Y,120.06,121.34,121.92,0.00,0.00,0.13,3.26%,0.00,0.12%,2.35%,0.04%,1.59%,0.03%,1.08%,0.02%,1.12%,0.02%,0.17%,0.02%,0.16%,0.01%,0.21%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.90,120.56,121.18,6.39,6.58,6.73,3.21%,0.46,0.12%,2.30%,0.04%,1.58%,0.03%,1.06%,0.03%,1.11%,0.02%,0.17%,0.02%,0.15%,0.02%,0.21%,0.01%,0.05%,0.01%,0.09%,0.01%,0.08%,0.01%,0.09%,0.01%,0.07%,0.03,0.42,0.01,0.05,0.01,0.10,0.01,0.11,0.01,0.06,0.01,0.05,0.01,0.06,0.01,0.03,0.01,0.02,0.01,0.01,0.01,0.02,0.01,0.02,241.44,243.48,244.66,0.00,0.00,0.00,3.23%,0.00,0.12%,2.32%,0.04%,1.58%,0.03%,1.06%,0.02%,1.11%,0.02%,0.17%,0.02%,0.15%,0.02%,0.21%,0.01%,0.05%,0.01%,0.08%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,792,0.987,780,120,59.96,60.00,60.04
25-Jul-2018 17:20:00,10.000,Y,120.68,121.54,121.82,0.00,0.00,0.13,3.34%,0.00,0.14%,2.43%,0.05%,1.59%,0.04%,1.09%,0.03%,1.15%,0.02%,0.21%,0.02%,0.16%,0.02%,0.21%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.48,120.62,121.06,6.36,6.54,6.70,3.27%,0.46,0.14%,2.37%,0.05%,1.57%,0.04%,1.07%,0.03%,1.13%,0.02%,0.20%,0.02%,0.14%,0.02%,0.22%,0.01%,0.04%,0.01%,0.08%,0.01%,0.07%,0.01%,0.10%,0.01%,0.07%,0.03,0.42,0.01,0.05,0.01,0.10,0.01,0.11,0.01,0.05,0.01,0.05,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.01,0.01,0.02,0.01,0.02,242.18,243.74,244.44,0.00,0.00,0.00,3.30%,0.00,0.14%,2.40%,0.05%,1.58%,0.04%,1.08%,0.03%,1.14%,0.02%,0.20%,0.02%,0.15%,0.01%,0.21%,0.01%,0.04%,0.01%,0.07%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,792,0.987,780,120,59.97,60.00,60.04
25-Jul-2018 17:30:00,10.000,Y,120.88,121.66,121.90,0.00,0.00,0.13,3.49%,0.00,0.13%,2.53%,0.05%,1.64%,0.04%,1.19%,0.03%,1.24%,0.02%,0.17%,0.02%,0.17%,0.02%,0.23%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.42,120.88,121.30,3.23,4.47,6.74,3.40%,0.40,0.13%,2.46%,0.05%,1.60%,0.04%,1.14%,0.03%,1.22%,0.02%,0.17%,0.02%,0.14%,0.02%,0.23%,0.02%,0.07%,0.01%,0.08%,0.01%,0.08%,0.01%,0.10%,0.01%,0.05%,0.03,0.35,0.02,0.08,0.01,0.05,0.01,0.06,0.01,0.07,0.01,0.07,0.01,0.06,0.01,0.02,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.02,242.56,244.12,244.80,0.00,0.00,0.00,3.44%,0.00,0.13%,2.49%,0.05%,1.62%,0.04%,1.16%,0.03%,1.23%,0.02%,0.17%,0.02%,0.16%,0.02%,0.23%,0.02%,0.07%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.965,528,120,59.97,60.00,60.04
25-Jul-2018 17:40:00,10.000,Y,120.54,121.56,122.02,0.00,0.00,0.13,3.53%,0.00,0.11%,2.63%,0.05%,1.62%,0.03%,1.10%,0.02%,1.25%,0.02%,0.18%,0.01%,0.17%,0.01%,0.22%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.64,120.94,121.38,3.16,3.38,3.53,3.45%,0.38,0.11%,2.57%,0.04%,1.58%,0.03%,1.05%,0.02%,1.23%,0.02%,0.18%,0.01%,0.14%,0.01%,0.22%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.03,0.33,0.02,0.09,0.01,0.04,0.01,0.04,0.01,0.06,0.01,0.08,0.01,0.07,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.03,241.94,244.08,244.88,0.00,0.00,0.00,3.49%,0.00,0.11%,2.60%,0.04%,1.60%,0.03%,1.07%,0.02%,1.24%,0.02%,0.18%,0.01%,0.16%,0.01%,0.22%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.946,384,120,59.96,60.00,60.04
25-Jul-2018 17:50:00,10.000,Y,120.28,121.14,121.68,0.00,0.00,0.13,3.61%,0.00,0.15%,2.78%,0.06%,1.62%,0.03%,1.02%,0.03%,1.23%,0.03%,0.20%,0.02%,0.16%,0.02%,0.19%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.82,120.48,121.10,3.21,3.77,4.51,3.54%,0.49,0.14%,2.73%,0.05%,1.59%,0.03%,0.97%,0.03%,1.21%,0.02%,0.21%,0.02%,0.13%,0.02%,0.18%,0.01%,0.04%,0.01%,0.06%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.03,0.42,0.01,0.10,0.01,0.09,0.01,0.08,0.01,0.10,0.01,0.10,0.01,0.09,0.01,0.04,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.04,241.16,243.20,244.36,0.00,0.00,0.00,3.57%,0.00,0.14%,2.75%,0.05%,1.60%,0.03%,0.99%,0.03%,1.22%,0.02%,0.20%,0.02%,0.15%,0.02%,0.19%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.958,432,120,59.98,60.01,60.05
25-Jul-2018 18:00:00,10.000,Y,120.04,121.14,121.56,0.00,0.00,0.13,3.71%,0.00,0.15%,2.95%,0.05%,1.61%,0.04%,0.94%,0.03%,1.18%,0.02%,0.21%,0.02%,0.14%,0.02%,0.20%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.66,120.40,121.04,3.33,3.83,4.13,3.66%,0.55,0.15%,2.91%,0.05%,1.59%,0.03%,0.88%,0.03%,1.18%,0.02%,0.23%,0.02%,0.12%,0.02%,0.19%,0.02%,0.03%,0.01%,0.07%,0.01%,0.06%,0.01%,0.09%,0.01%,0.07%,0.03,0.46,0.01,0.07,0.01,0.18,0.01,0.13,0.01,0.10,0.01,0.09,0.01,0.08,0.01,0.07,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.03,240.86,243.14,244.10,0.00,0.00,0.00,3.68%,0.00,0.15%,2.93%,0.05%,1.59%,0.03%,0.91%,0.03%,1.18%,0.02%,0.22%,0.02%,0.13%,0.02%,0.20%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.957,444,120,59.98,60.01,60.05
25-Jul-2018 18:10:00,10.000,Y,119.96,121.24,121.62,0.00,0.00,0.13,4.12%,0.00,0.15%,3.51%,0.05%,1.64%,0.04%,0.94%,0.03%,0.99%,0.02%,0.08%,0.02%,0.15%,0.02%,0.14%,0.02%,0.05%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.94,120.30,120.76,3.68,3.90,7.07,4.19%,0.64,0.15%,3.61%,0.05%,1.64%,0.04%,0.81%,0.03%,1.03%,0.02%,0.13%,0.02%,0.11%,0.02%,0.11%,0.02%,0.08%,0.02%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.08%,0.03,0.51,0.01,0.11,0.01,0.24,0.01,0.16,0.01,0.11,0.01,0.10,0.01,0.09,0.01,0.08,0.01,0.06,0.01,0.05,0.01,0.05,0.01,0.04,240.94,243.12,243.92,0.00,0.00,0.00,4.15%,0.00,0.15%,3.56%,0.06%,1.63%,0.04%,0.88%,0.03%,1.01%,0.02%,0.10%,0.02%,0.13%,0.02%,0.13%,0.02%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.956,444,120,59.97,60.01,60.05
25-Jul-2018 18:20:00,10.000,Y,120.54,121.38,121.68,0.00,0.00,0.13,4.27%,0.00,0.09%,3.67%,0.04%,1.75%,0.03%,0.83%,0.02%,0.95%,0.02%,0.15%,0.02%,0.14%,0.01%,0.19%,0.01%,0.04%,0.01%,0.08%,0.01%,0.10%,0.01%,0.02%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.06,120.40,120.74,3.69,3.89,4.17,4.36%,0.70,0.09%,3.77%,0.04%,1.79%,0.03%,0.68%,0.02%,0.99%,0.02%,0.21%,0.02%,0.10%,0.02%,0.18%,0.01%,0.07%,0.01%,0.08%,0.01%,0.10%,0.01%,0.02%,0.01%,0.10%,0.03,0.55,0.01,0.14,0.01,0.27,0.01,0.19,0.01,0.13,0.01,0.11,0.01,0.08,0.01,0.09,0.01,0.07,0.01,0.05,0.01,0.05,0.01,0.04,241.60,243.36,244.04,0.00,0.00,0.00,4.31%,0.00,0.09%,3.72%,0.04%,1.77%,0.03%,0.75%,0.02%,0.97%,0.02%,0.18%,0.02%,0.12%,0.02%,0.19%,0.01%,0.05%,0.01%,0.08%,0.01%,0.10%,0.01%,0.02%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.952,444,120,59.94,59.98,60.02
25-Jul-2018 18:30:00,10.000,Y,120.26,121.14,121.56,0.00,0.00,0.13,4.45%,0.00,0.10%,3.85%,0.04%,1.84%,0.03%,0.75%,0.02%,0.90%,0.02%,0.18%,0.02%,0.11%,0.01%,0.21%,0.01%,0.06%,0.01%,0.08%,0.01%,0.13%,0.01%,0.04%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.12,120.22,120.74,3.51,3.88,7.13,4.54%,0.69,0.11%,3.94%,0.04%,1.90%,0.03%,0.59%,0.02%,0.95%,0.02%,0.25%,0.02%,0.07%,0.02%,0.21%,0.01%,0.08%,0.01%,0.10%,0.01%,0.14%,0.01%,0.02%,0.01%,0.13%,0.03,0.55,0.01,0.14,0.01,0.26,0.01,0.18,0.01,0.13,0.01,0.10,0.01,0.08,0.01,0.08,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.04,241.60,242.92,243.90,0.00,0.00,0.00,4.49%,0.00,0.11%,3.90%,0.04%,1.87%,0.03%,0.67%,0.02%,0.92%,0.02%,0.21%,0.02%,0.09%,0.01%,0.21%,0.01%,0.07%,0.01%,0.09%,0.01%,0.13%,0.01%,0.02%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.953,444,120,59.96,59.99,60.03
25-Jul-2018 18:40:00,10.000,Y,120.18,121.02,121.42,0.00,0.00,0.13,4.55%,0.00,0.11%,3.93%,0.05%,1.94%,0.03%,0.78%,0.02%,0.86%,0.02%,0.19%,0.02%,0.10%,0.01%,0.21%,0.01%,0.06%,0.01%,0.10%,0.01%,0.13%,0.01%,0.05%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.48,120.02,120.50,3.85,4.83,5.71,4.64%,0.85,0.11%,4.02%,0.05%,2.00%,0.03%,0.61%,0.02%,0.90%,0.02%,0.25%,0.02%,0.05%,0.02%,0.21%,0.01%,0.07%,0.01%,0.12%,0.01%,0.15%,0.01%,0.04%,0.01%,0.12%,0.06,0.74,0.02,0.19,0.01,0.24,0.01,0.16,0.01,0.16,0.01,0.08,0.01,0.05,0.01,0.09,0.01,0.06,0.01,0.04,0.01,0.04,0.01,0.05,240.64,242.62,243.50,0.00,0.00,0.00,4.59%,0.00,0.11%,3.97%,0.05%,1.97%,0.03%,0.69%,0.02%,0.88%,0.02%,0.22%,0.02%,0.07%,0.01%,0.21%,0.01%,0.06%,0.01%,0.11%,0.01%,0.14%,0.01%,0.05%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,576,0.979,564,72,59.95,60.00,60.05
25-Jul-2018 18:50:00,10.000,Y,119.56,120.90,121.42,0.00,0.00,0.13,4.55%,0.00,0.12%,3.93%,0.04%,1.91%,0.03%,0.82%,0.02%,0.89%,0.02%,0.17%,0.02%,0.10%,0.01%,0.18%,0.01%,0.06%,0.01%,0.09%,0.01%,0.11%,0.01%,0.05%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.00,119.94,120.54,3.80,4.39,7.25,4.66%,0.88,0.12%,4.04%,0.04%,1.98%,0.03%,0.66%,0.03%,0.93%,0.02%,0.24%,0.02%,0.05%,0.02%,0.19%,0.01%,0.07%,0.01%,0.10%,0.01%,0.13%,0.01%,0.04%,0.01%,0.11%,0.07,0.76,0.02,0.18,0.02,0.26,0.01,0.17,0.01,0.17,0.01,0.09,0.01,0.06,0.01,0.10,0.01,0.06,0.01,0.04,0.01,0.04,0.01,0.05,240.52,242.40,243.56,0.00,0.00,0.00,4.60%,0.00,0.12%,3.99%,0.04%,1.94%,0.03%,0.74%,0.02%,0.91%,0.02%,0.20%,0.02%,0.07%,0.01%,0.19%,0.01%,0.06%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.975,516,60,59.96,60.00,60.04
25-Jul-2018 19:00:00,10.000,Y,119.80,121.00,121.30,0.00,0.00,0.13,4.62%,0.00,0.12%,3.97%,0.05%,1.98%,0.04%,0.88%,0.03%,0.90%,0.02%,0.16%,0.02%,0.08%,0.02%,0.16%,0.01%,0.05%,0.01%,0.10%,0.01%,0.11%,0.01%,0.06%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.90,119.94,120.54,3.73,4.43,4.86,4.72%,0.89,0.12%,4.08%,0.05%,2.03%,0.04%,0.71%,0.03%,0.94%,0.02%,0.23%,0.02%,0.04%,0.02%,0.17%,0.01%,0.06%,0.02%,0.11%,0.01%,0.11%,0.01%,0.08%,0.01%,0.11%,0.05,0.77,0.02,0.16,0.01,0.25,0.01,0.17,0.01,0.17,0.01,0.09,0.01,0.07,0.01,0.11,0.01,0.05,0.01,0.04,0.01,0.05,0.01,0.05,240.80,242.52,243.40,0.00,0.00,0.00,4.67%,0.00,0.12%,4.02%,0.05%,2.00%,0.04%,0.79%,0.03%,0.92%,0.02%,0.19%,0.02%,0.06%,0.02%,0.16%,0.01%,0.06%,0.01%,0.11%,0.01%,0.10%,0.01%,0.07%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.976,516,60,59.98,60.01,60.05
25-Jul-2018 19:10:00,10.000,Y,119.88,121.06,121.46,0.00,0.00,0.13,4.76%,0.00,0.15%,4.05%,0.06%,2.11%,0.04%,0.92%,0.03%,0.91%,0.02%,0.15%,0.02%,0.08%,0.02%,0.14%,0.01%,0.05%,0.01%,0.10%,0.01%,0.10%,0.01%,0.08%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.70,120.02,120.52,3.80,4.35,4.62,4.85%,0.82,0.15%,4.15%,0.06%,2.15%,0.04%,0.76%,0.03%,0.94%,0.02%,0.22%,0.02%,0.04%,0.02%,0.15%,0.02%,0.06%,0.01%,0.12%,0.01%,0.10%,0.01%,0.11%,0.01%,0.11%,0.05,0.73,0.02,0.15,0.01,0.21,0.01,0.14,0.01,0.15,0.01,0.07,0.01,0.06,0.01,0.10,0.01,0.04,0.01,0.03,0.01,0.05,0.01,0.05,240.44,242.64,243.50,0.00,0.00,0.00,4.80%,0.00,0.15%,4.10%,0.06%,2.12%,0.04%,0.84%,0.03%,0.92%,0.02%,0.18%,0.02%,0.06%,0.02%,0.14%,0.01%,0.05%,0.01%,0.11%,0.01%,0.09%,0.01%,0.09%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.978,504,60,59.97,60.01,60.05
25-Jul-2018 19:20:00,10.000,Y,120.14,121.10,121.48,0.00,0.00,0.13,4.79%,0.00,0.11%,4.05%,0.04%,2.19%,0.03%,0.95%,0.02%,0.84%,0.02%,0.18%,0.01%,0.06%,0.01%,0.12%,0.01%,0.08%,0.01%,0.12%,0.01%,0.13%,0.01%,0.07%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.36,120.04,120.60,3.67,4.25,4.78,4.89%,0.75,0.11%,4.17%,0.04%,2.22%,0.03%,0.80%,0.02%,0.89%,0.02%,0.23%,0.02%,0.04%,0.01%,0.13%,0.01%,0.08%,0.01%,0.13%,0.01%,0.13%,0.01%,0.10%,0.01%,0.12%,0.07,0.68,0.02,0.16,0.01,0.15,0.02,0.12,0.01,0.11,0.01,0.03,0.01,0.04,0.01,0.06,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.03,240.22,242.72,243.58,0.00,0.00,0.00,4.84%,0.00,0.11%,4.11%,0.04%,2.20%,0.03%,0.87%,0.02%,0.86%,0.01%,0.20%,0.02%,0.05%,0.01%,0.12%,0.01%,0.08%,0.01%,0.12%,0.01%,0.13%,0.01%,0.09%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.980,504,60,59.96,59.99,60.04
25-Jul-2018 19:30:00,10.000,Y,120.22,121.16,121.52,0.00,0.00,0.13,4.79%,0.00,0.13%,4.04%,0.05%,2.20%,0.04%,0.99%,0.03%,0.83%,0.02%,0.19%,0.02%,0.07%,0.02%,0.12%,0.01%,0.10%,0.01%,0.12%,0.01%,0.16%,0.01%,0.06%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.76,120.20,120.62,3.71,4.31,4.78,4.90%,0.77,0.13%,4.18%,0.05%,2.23%,0.04%,0.84%,0.03%,0.87%,0.02%,0.25%,0.02%,0.06%,0.02%,0.13%,0.01%,0.10%,0.01%,0.12%,0.01%,0.15%,0.01%,0.08%,0.01%,0.11%,0.05,0.71,0.01,0.16,0.01,0.15,0.01,0.13,0.01,0.12,0.01,0.03,0.01,0.04,0.01,0.06,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.02,241.34,242.94,243.60,0.00,0.00,0.00,4.84%,0.00,0.13%,4.11%,0.05%,2.21%,0.04%,0.92%,0.03%,0.85%,0.02%,0.21%,0.02%,0.06%,0.02%,0.13%,0.01%,0.10%,0.01%,0.12%,0.01%,0.15%,0.01%,0.07%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.980,504,60,59.97,60.01,60.05
25-Jul-2018 19:40:00,10.000,Y,120.50,121.52,121.98,0.00,0.00,0.13,4.75%,0.00,0.12%,4.01%,0.05%,2.16%,0.03%,0.99%,0.02%,0.84%,0.02%,0.19%,0.02%,0.06%,0.01%,0.13%,0.01%,0.09%,0.01%,0.11%,0.01%,0.16%,0.01%,0.04%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.14,120.52,121.06,3.67,4.82,6.95,4.86%,0.81,0.12%,4.15%,0.05%,2.19%,0.03%,0.83%,0.03%,0.88%,0.02%,0.25%,0.02%,0.04%,0.01%,0.14%,0.01%,0.10%,0.01%,0.11%,0.01%,0.15%,0.01%,0.06%,0.01%,0.12%,0.06,0.74,0.02,0.12,0.01,0.17,0.01,0.15,0.01,0.15,0.01,0.06,0.01,0.04,0.01,0.07,0.01,0.03,0.01,0.03,0.01,0.04,0.01,0.03,241.68,243.62,244.58,0.00,0.00,0.00,4.80%,0.00,0.12%,4.08%,0.05%,2.17%,0.03%,0.91%,0.02%,0.86%,0.02%,0.22%,0.02%,0.04%,0.01%,0.13%,0.01%,0.10%,0.01%,0.11%,0.01%,0.15%,0.01%,0.05%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,576,0.983,576,60,59.96,60.00,60.03
25-Jul-2018 19:50:00,10.000,Y,120.88,121.70,122.04,0.00,0.00,0.13,4.73%,0.00,0.11%,4.01%,0.04%,2.13%,0.03%,0.96%,0.02%,0.83%,0.02%,0.21%,0.01%,0.08%,0.01%,0.15%,0.01%,0.11%,0.01%,0.09%,0.01%,0.17%,0.01%,0.03%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.24,120.68,121.08,3.65,4.72,8.19,4.83%,0.96,0.11%,4.13%,0.04%,2.16%,0.03%,0.80%,0.02%,0.87%,0.02%,0.26%,0.02%,0.05%,0.01%,0.15%,0.01%,0.12%,0.01%,0.09%,0.01%,0.16%,0.01%,0.04%,0.01%,0.12%,0.05,0.85,0.02,0.15,0.01,0.22,0.01,0.19,0.01,0.20,0.01,0.11,0.01,0.07,0.01,0.10,0.01,0.04,0.01,0.04,0.01,0.06,0.01,0.06,242.26,243.96,244.68,0.00,0.00,0.00,4.77%,0.00,0.11%,4.07%,0.04%,2.14%,0.03%,0.88%,0.02%,0.85%,0.02%,0.23%,0.01%,0.06%,0.01%,0.15%,0.01%,0.12%,0.01%,0.09%,0.01%,0.16%,0.01%,0.03%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,564,0.973,552,60,59.97,59.99,60.03
25-Jul-2018 20:00:00,10.000,Y,120.70,121.86,122.42,0.00,0.00,0.13,4.70%,0.00,0.12%,3.98%,0.04%,2.12%,0.03%,0.95%,0.02%,0.82%,0.02%,0.22%,0.02%,0.09%,0.01%,0.15%,0.01%,0.13%,0.01%,0.08%,0.01%,0.16%,0.01%,0.02%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.02,120.54,120.90,5.83,9.18,12.75,4.78%,1.02,0.12%,4.08%,0.05%,2.14%,0.03%,0.80%,0.03%,0.87%,0.02%,0.27%,0.02%,0.06%,0.02%,0.16%,0.01%,0.14%,0.01%,0.08%,0.01%,0.16%,0.01%,0.02%,0.01%,0.12%,0.05,0.92,0.02,0.09,0.01,0.23,0.01,0.23,0.01,0.19,0.01,0.10,0.01,0.07,0.01,0.10,0.01,0.03,0.01,0.04,0.01,0.06,0.01,0.06,241.88,243.98,244.92,0.00,0.00,0.00,4.73%,0.00,0.12%,4.03%,0.04%,2.12%,0.03%,0.88%,0.02%,0.85%,0.02%,0.24%,0.02%,0.07%,0.01%,0.15%,0.01%,0.13%,0.01%,0.08%,0.01%,0.16%,0.01%,0.02%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1104,0.991,1092,72,59.96,60.00,60.04
25-Jul-2018 20:10:00,10.000,Y,121.30,122.12,122.44,0.00,0.00,0.13,4.80%,0.00,0.13%,4.07%,0.05%,2.16%,0.03%,0.96%,0.03%,0.83%,0.02%,0.20%,0.02%,0.08%,0.01%,0.10%,0.02%,0.12%,0.01%,0.09%,0.02%,0.16%,0.01%,0.05%,0.02%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.32,120.72,121.36,6.24,7.75,12.86,4.93%,1.05,0.13%,4.23%,0.05%,2.19%,0.03%,0.80%,0.03%,0.87%,0.02%,0.24%,0.02%,0.06%,0.01%,0.11%,0.02%,0.13%,0.01%,0.08%,0.02%,0.16%,0.02%,0.04%,0.02%,0.13%,0.06,0.95,0.02,0.09,0.01,0.27,0.01,0.21,0.01,0.19,0.01,0.11,0.01,0.06,0.01,0.09,0.01,0.03,0.01,0.03,0.01,0.05,0.01,0.05,242.32,244.42,245.36,0.00,0.00,0.00,4.86%,0.00,0.12%,4.15%,0.05%,2.17%,0.03%,0.88%,0.03%,0.85%,0.02%,0.21%,0.02%,0.06%,0.01%,0.11%,0.02%,0.12%,0.01%,0.08%,0.02%,0.16%,0.02%,0.04%,0.02%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,936,0.989,924,72,59.97,60.00,60.03
25-Jul-2018 20:20:00,10.000,Y,120.56,121.52,122.42,0.00,0.00,0.13,4.59%,0.00,0.11%,3.88%,0.04%,2.08%,0.03%,0.94%,0.02%,0.79%,0.02%,0.23%,0.02%,0.08%,0.01%,0.13%,0.01%,0.13%,0.01%,0.09%,0.01%,0.17%,0.01%,0.03%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.96,120.34,121.28,6.15,6.65,7.23,4.68%,0.99,0.11%,4.00%,0.04%,2.11%,0.03%,0.79%,0.02%,0.83%,0.02%,0.27%,0.02%,0.06%,0.01%,0.15%,0.01%,0.14%,0.01%,0.10%,0.01%,0.17%,0.01%,0.04%,0.01%,0.12%,0.05,0.87,0.02,0.13,0.01,0.25,0.01,0.21,0.01,0.20,0.01,0.11,0.01,0.07,0.01,0.06,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,241.72,243.44,245.24,0.00,0.00,0.00,4.63%,0.00,0.11%,3.94%,0.04%,2.09%,0.03%,0.87%,0.02%,0.81%,0.02%,0.24%,0.02%,0.07%,0.01%,0.14%,0.01%,0.13%,0.01%,0.09%,0.01%,0.17%,0.01%,0.03%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,804,0.987,792,72,59.96,59.99,60.03
