Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
25-Jul-2018 20:30:00,10.000,Y,120.14,121.10,121.60,0.00,0.00,0.13,4.55%,0.00,0.12%,3.79%,0.05%,2.14%,0.03%,0.97%,0.03%,0.79%,0.02%,0.25%,0.02%,0.09%,0.01%,0.16%,0.01%,0.13%,0.01%,0.09%,0.01%,0.17%,0.01%,0.02%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.92,120.18,120.74,5.67,6.16,6.60,4.66%,0.95,0.12%,3.92%,0.05%,2.16%,0.04%,0.83%,0.02%,0.85%,0.02%,0.28%,0.02%,0.06%,0.01%,0.19%,0.01%,0.14%,0.01%,0.09%,0.01%,0.17%,0.01%,0.02%,0.01%,0.11%,0.04,0.82,0.02,0.14,0.01,0.26,0.01,0.20,0.01,0.23,0.01,0.15,0.01,0.09,0.01,0.04,0.01,0.04,0.01,0.05,0.01,0.04,0.01,0.04,240.84,242.86,243.82,0.00,0.00,0.00,4.60%,0.00,0.12%,3.86%,0.05%,2.15%,0.04%,0.90%,0.02%,0.82%,0.02%,0.26%,0.02%,0.07%,0.01%,0.18%,0.01%,0.13%,0.01%,0.09%,0.01%,0.17%,0.01%,0.02%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,744,0.985,732,60,59.96,60.00,60.04
25-Jul-2018 20:40:00,10.000,Y,120.26,121.06,121.40,0.00,0.00,0.13,4.53%,0.00,0.13%,3.76%,0.05%,2.11%,0.04%,1.03%,0.02%,0.83%,0.02%,0.23%,0.02%,0.09%,0.01%,0.17%,0.01%,0.13%,0.01%,0.11%,0.01%,0.17%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.86,120.12,120.52,5.13,5.88,6.23,4.63%,1.00,0.13%,3.89%,0.05%,2.13%,0.04%,0.89%,0.03%,0.89%,0.02%,0.28%,0.02%,0.06%,0.01%,0.19%,0.01%,0.13%,0.01%,0.10%,0.01%,0.16%,0.01%,0.03%,0.01%,0.09%,0.03,0.86,0.02,0.17,0.01,0.28,0.01,0.20,0.01,0.23,0.01,0.18,0.01,0.12,0.01,0.06,0.01,0.02,0.01,0.04,0.01,0.05,0.01,0.05,241.26,242.76,243.48,0.00,0.00,0.00,4.57%,0.00,0.13%,3.82%,0.05%,2.12%,0.04%,0.96%,0.02%,0.86%,0.02%,0.25%,0.02%,0.07%,0.01%,0.18%,0.01%,0.13%,0.01%,0.10%,0.01%,0.16%,0.01%,0.02%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,708,0.981,696,72,59.97,60.00,60.02
25-Jul-2018 20:50:00,10.000,Y,117.62,121.40,121.88,0.00,0.00,0.13,4.58%,0.00,0.13%,3.80%,0.05%,2.14%,0.04%,1.04%,0.03%,0.85%,0.02%,0.22%,0.02%,0.10%,0.02%,0.14%,0.01%,0.13%,0.01%,0.09%,0.01%,0.16%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.52,120.42,120.86,5.59,5.90,6.13,4.68%,1.05,0.13%,3.93%,0.05%,2.16%,0.04%,0.88%,0.03%,0.92%,0.02%,0.25%,0.02%,0.06%,0.02%,0.16%,0.01%,0.14%,0.01%,0.08%,0.01%,0.15%,0.01%,0.02%,0.01%,0.09%,0.03,0.90,0.01,0.21,0.01,0.31,0.01,0.19,0.01,0.22,0.01,0.18,0.01,0.12,0.01,0.07,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.05,235.68,243.40,244.32,0.00,0.00,0.00,4.62%,0.00,0.13%,3.86%,0.05%,2.14%,0.04%,0.96%,0.03%,0.89%,0.02%,0.23%,0.02%,0.08%,0.02%,0.15%,0.01%,0.14%,0.01%,0.08%,0.01%,0.15%,0.01%,0.03%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,708,0.980,696,72,59.98,60.00,60.04
25-Jul-2018 21:00:00,10.000,Y,120.08,121.14,121.72,0.00,0.00,0.13,4.48%,0.00,0.12%,3.67%,0.05%,2.15%,0.03%,1.05%,0.02%,0.85%,0.02%,0.21%,0.02%,0.08%,0.01%,0.16%,0.01%,0.13%,0.01%,0.09%,0.01%,0.17%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.28,120.22,120.60,4.03,4.73,5.81,4.56%,0.83,0.12%,3.77%,0.05%,2.16%,0.03%,0.91%,0.03%,0.92%,0.02%,0.23%,0.02%,0.05%,0.01%,0.18%,0.01%,0.12%,0.01%,0.09%,0.01%,0.17%,0.01%,0.02%,0.01%,0.10%,0.03,0.74,0.02,0.11,0.01,0.22,0.01,0.15,0.01,0.19,0.01,0.12,0.01,0.06,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.04,241.62,242.94,243.90,0.00,0.00,0.00,4.51%,0.00,0.12%,3.72%,0.05%,2.15%,0.03%,0.98%,0.02%,0.89%,0.02%,0.21%,0.02%,0.06%,0.01%,0.17%,0.01%,0.12%,0.01%,0.09%,0.01%,0.16%,0.01%,0.02%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,564,0.982,564,48,59.98,60.00,60.03
25-Jul-2018 21:10:00,10.000,Y,119.88,121.00,121.40,0.00,0.00,0.13,4.49%,0.00,0.12%,3.65%,0.05%,2.21%,0.03%,1.03%,0.02%,0.80%,0.02%,0.18%,0.02%,0.06%,0.02%,0.15%,0.01%,0.12%,0.01%,0.12%,0.01%,0.17%,0.01%,0.02%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.92,120.22,120.70,3.22,4.34,7.14,4.55%,0.75,0.12%,3.75%,0.05%,2.22%,0.03%,0.89%,0.03%,0.88%,0.02%,0.21%,0.02%,0.04%,0.01%,0.17%,0.01%,0.11%,0.01%,0.11%,0.01%,0.15%,0.01%,0.03%,0.01%,0.10%,0.03,0.67,0.01,0.12,0.01,0.20,0.01,0.12,0.01,0.15,0.01,0.10,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.03,240.94,242.80,243.70,0.00,0.00,0.00,4.51%,0.00,0.12%,3.70%,0.05%,2.21%,0.03%,0.96%,0.02%,0.84%,0.02%,0.19%,0.02%,0.04%,0.01%,0.16%,0.01%,0.11%,0.01%,0.11%,0.01%,0.16%,0.01%,0.02%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.980,516,48,59.96,60.00,60.04
25-Jul-2018 21:20:00,10.000,Y,120.16,121.14,121.60,0.00,0.00,0.13,4.40%,0.00,0.10%,3.59%,0.04%,2.17%,0.03%,1.04%,0.02%,0.78%,0.02%,0.16%,0.01%,0.07%,0.01%,0.12%,0.01%,0.10%,0.01%,0.11%,0.01%,0.15%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.10,120.34,120.84,3.21,3.96,4.84,4.45%,0.69,0.10%,3.67%,0.04%,2.17%,0.03%,0.89%,0.02%,0.86%,0.02%,0.19%,0.01%,0.03%,0.01%,0.15%,0.01%,0.08%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.10%,0.03,0.60,0.01,0.15,0.01,0.22,0.01,0.10,0.01,0.11,0.01,0.08,0.01,0.04,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.04,241.46,243.06,243.96,0.00,0.00,0.00,4.42%,0.00,0.10%,3.63%,0.04%,2.16%,0.03%,0.97%,0.02%,0.82%,0.02%,0.17%,0.01%,0.05%,0.01%,0.13%,0.01%,0.09%,0.01%,0.10%,0.01%,0.14%,0.01%,0.03%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.971,468,84,59.96,59.99,60.03
25-Jul-2018 21:30:00,10.000,Y,120.62,121.40,121.78,0.00,0.00,0.13,4.31%,0.00,0.12%,3.48%,0.05%,2.10%,0.04%,1.12%,0.03%,0.78%,0.02%,0.14%,0.02%,0.08%,0.01%,0.12%,0.01%,0.07%,0.01%,0.12%,0.01%,0.15%,0.01%,0.02%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.18,120.52,120.92,4.18,4.34,4.52,4.34%,0.68,0.12%,3.56%,0.05%,2.09%,0.04%,0.98%,0.03%,0.86%,0.02%,0.16%,0.02%,0.03%,0.01%,0.15%,0.01%,0.06%,0.01%,0.11%,0.01%,0.12%,0.01%,0.05%,0.01%,0.09%,0.03,0.60,0.01,0.13,0.01,0.23,0.01,0.10,0.01,0.10,0.01,0.08,0.01,0.04,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.03,241.96,243.52,244.24,0.00,0.00,0.00,4.32%,0.00,0.12%,3.52%,0.05%,2.09%,0.04%,1.05%,0.03%,0.82%,0.02%,0.14%,0.02%,0.05%,0.01%,0.14%,0.01%,0.07%,0.01%,0.11%,0.01%,0.13%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.975,516,96,59.97,60.00,60.03
25-Jul-2018 21:40:00,10.000,Y,120.72,121.48,121.80,0.00,0.00,0.13,4.19%,0.00,0.10%,3.36%,0.04%,2.07%,0.03%,1.14%,0.03%,0.77%,0.02%,0.11%,0.02%,0.09%,0.02%,0.11%,0.01%,0.06%,0.01%,0.12%,0.01%,0.15%,0.01%,0.02%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.10,120.62,121.10,3.50,4.34,6.81,4.23%,0.68,0.10%,3.45%,0.04%,2.05%,0.03%,0.99%,0.03%,0.87%,0.02%,0.13%,0.02%,0.05%,0.02%,0.14%,0.01%,0.06%,0.01%,0.11%,0.01%,0.13%,0.01%,0.06%,0.01%,0.09%,0.03,0.59,0.02,0.13,0.01,0.24,0.01,0.10,0.01,0.10,0.01,0.10,0.01,0.06,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.02,241.74,243.68,244.46,0.00,0.00,0.00,4.21%,0.00,0.10%,3.40%,0.04%,2.05%,0.03%,1.07%,0.03%,0.82%,0.02%,0.11%,0.02%,0.07%,0.02%,0.12%,0.01%,0.06%,0.01%,0.11%,0.01%,0.13%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.976,516,84,59.94,59.99,60.04
25-Jul-2018 21:50:00,10.000,Y,120.16,121.28,121.84,0.00,0.00,0.13,4.10%,0.00,0.11%,3.26%,0.05%,2.05%,0.03%,1.15%,0.02%,0.73%,0.02%,0.13%,0.02%,0.08%,0.02%,0.13%,0.01%,0.06%,0.01%,0.10%,0.01%,0.14%,0.01%,0.03%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.92,120.52,121.14,3.58,3.76,4.07,4.14%,0.63,0.11%,3.35%,0.05%,2.03%,0.03%,1.01%,0.03%,0.82%,0.02%,0.16%,0.02%,0.03%,0.02%,0.16%,0.01%,0.05%,0.01%,0.10%,0.01%,0.11%,0.01%,0.04%,0.01%,0.11%,0.03,0.50,0.02,0.17,0.01,0.22,0.01,0.15,0.01,0.10,0.01,0.09,0.01,0.08,0.01,0.06,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.03,241.26,243.40,244.54,0.00,0.00,0.00,4.11%,0.00,0.11%,3.30%,0.05%,2.03%,0.03%,1.08%,0.02%,0.77%,0.02%,0.13%,0.02%,0.05%,0.02%,0.14%,0.01%,0.05%,0.01%,0.10%,0.01%,0.12%,0.01%,0.03%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.959,432,108,59.96,59.99,60.02
25-Jul-2018 22:00:00,10.000,Y,120.28,121.24,121.52,0.00,0.00,0.13,4.09%,0.00,0.12%,3.27%,0.05%,2.04%,0.03%,1.15%,0.03%,0.69%,0.02%,0.15%,0.02%,0.10%,0.01%,0.11%,0.01%,0.08%,0.01%,0.09%,0.01%,0.15%,0.01%,0.02%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.14,120.44,120.70,3.45,3.95,7.23,4.13%,0.81,0.12%,3.34%,0.05%,2.03%,0.04%,1.00%,0.03%,0.77%,0.02%,0.17%,0.02%,0.05%,0.02%,0.14%,0.01%,0.07%,0.01%,0.08%,0.01%,0.12%,0.01%,0.03%,0.01%,0.12%,0.03,0.62,0.01,0.28,0.01,0.29,0.01,0.21,0.01,0.14,0.01,0.13,0.01,0.11,0.01,0.08,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.03,241.80,243.26,243.76,0.00,0.00,0.00,4.11%,0.00,0.12%,3.30%,0.05%,2.03%,0.03%,1.08%,0.03%,0.73%,0.02%,0.15%,0.02%,0.07%,0.01%,0.12%,0.01%,0.08%,0.01%,0.08%,0.01%,0.13%,0.01%,0.02%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.955,456,108,59.98,60.00,60.04
25-Jul-2018 22:10:00,10.000,Y,120.60,121.48,121.72,0.00,0.00,0.13,3.95%,0.00,0.14%,3.13%,0.06%,1.97%,0.04%,1.14%,0.03%,0.67%,0.02%,0.10%,0.02%,0.10%,0.02%,0.08%,0.02%,0.05%,0.01%,0.09%,0.01%,0.14%,0.01%,0.03%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.42,120.66,121.00,3.78,4.09,6.54,3.96%,0.85,0.14%,3.21%,0.06%,1.94%,0.04%,0.97%,0.03%,0.75%,0.02%,0.13%,0.02%,0.04%,0.02%,0.12%,0.01%,0.05%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.11%,0.03,0.64,0.02,0.29,0.01,0.30,0.01,0.22,0.01,0.16,0.01,0.15,0.01,0.14,0.01,0.10,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.04,242.28,243.72,244.28,0.00,0.00,0.00,3.95%,0.00,0.14%,3.17%,0.05%,1.95%,0.04%,1.05%,0.03%,0.71%,0.02%,0.10%,0.02%,0.07%,0.02%,0.10%,0.01%,0.05%,0.01%,0.09%,0.01%,0.12%,0.01%,0.03%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.957,468,108,59.96,60.01,60.06
25-Jul-2018 22:20:00,10.000,Y,120.22,121.62,121.92,0.00,0.00,0.13,3.77%,0.00,0.13%,2.98%,0.05%,1.85%,0.04%,1.14%,0.03%,0.70%,0.02%,0.08%,0.02%,0.09%,0.02%,0.09%,0.01%,0.04%,0.01%,0.08%,0.01%,0.13%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.38,120.76,121.12,3.77,3.94,4.20,3.78%,0.85,0.13%,3.05%,0.05%,1.84%,0.04%,0.96%,0.03%,0.78%,0.02%,0.14%,0.02%,0.03%,0.02%,0.13%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.10%,0.03,0.63,0.01,0.30,0.01,0.31,0.01,0.22,0.01,0.16,0.01,0.15,0.01,0.14,0.01,0.10,0.01,0.07,0.01,0.05,0.01,0.04,0.01,0.05,241.16,243.96,244.62,0.00,0.00,0.00,3.77%,0.00,0.13%,3.01%,0.05%,1.84%,0.04%,1.05%,0.03%,0.74%,0.02%,0.09%,0.02%,0.06%,0.02%,0.11%,0.01%,0.04%,0.01%,0.07%,0.01%,0.11%,0.01%,0.02%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.954,456,108,59.97,60.01,60.04
25-Jul-2018 22:30:00,10.000,Y,120.28,121.38,122.12,0.00,0.00,0.13,3.64%,0.00,0.14%,2.81%,0.05%,1.85%,0.04%,1.17%,0.03%,0.66%,0.02%,0.09%,0.02%,0.11%,0.02%,0.08%,0.01%,0.03%,0.01%,0.09%,0.01%,0.13%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.34,120.62,121.24,3.65,3.89,4.17,3.66%,0.80,0.14%,2.87%,0.05%,1.84%,0.04%,1.03%,0.03%,0.73%,0.02%,0.14%,0.02%,0.05%,0.02%,0.11%,0.01%,0.04%,0.01%,0.08%,0.01%,0.10%,0.01%,0.04%,0.01%,0.10%,0.03,0.60,0.01,0.27,0.01,0.29,0.01,0.20,0.01,0.15,0.01,0.14,0.01,0.13,0.01,0.10,0.01,0.07,0.01,0.05,0.01,0.04,0.01,0.04,241.24,243.60,244.88,0.00,0.00,0.00,3.64%,0.00,0.14%,2.84%,0.05%,1.84%,0.04%,1.10%,0.03%,0.69%,0.02%,0.11%,0.02%,0.08%,0.02%,0.10%,0.01%,0.04%,0.01%,0.08%,0.01%,0.11%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.955,444,108,59.98,60.01,60.05
25-Jul-2018 22:40:00,10.000,Y,119.88,120.84,121.08,0.00,0.00,0.13,3.49%,0.00,0.12%,2.51%,0.05%,1.89%,0.03%,1.37%,0.02%,0.57%,0.02%,0.12%,0.02%,0.17%,0.01%,0.02%,0.01%,0.04%,0.01%,0.09%,0.01%,0.11%,0.01%,0.02%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.14,120.30,120.68,3.46,3.62,3.83,3.43%,0.48,0.12%,2.45%,0.05%,1.87%,0.03%,1.35%,0.02%,0.58%,0.02%,0.11%,0.02%,0.16%,0.01%,0.03%,0.01%,0.05%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.09%,0.03,0.43,0.01,0.09,0.01,0.12,0.01,0.07,0.01,0.05,0.01,0.06,0.01,0.07,0.01,0.05,0.01,0.02,0.01,0.02,0.01,0.02,0.00,0.02,241.34,242.72,243.34,0.00,0.00,0.00,3.46%,0.00,0.12%,2.48%,0.05%,1.88%,0.03%,1.36%,0.02%,0.57%,0.02%,0.12%,0.02%,0.16%,0.01%,0.02%,0.01%,0.04%,0.01%,0.08%,0.01%,0.09%,0.01%,0.03%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.962,420,108,59.96,60.00,60.04
25-Jul-2018 22:50:00,10.000,Y,120.10,120.92,121.18,0.00,0.00,0.13,3.40%,0.00,0.12%,2.41%,0.05%,1.78%,0.03%,1.45%,0.02%,0.58%,0.02%,0.12%,0.02%,0.19%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.00,120.34,120.66,2.68,3.53,3.74,3.32%,0.43,0.12%,2.34%,0.05%,1.76%,0.03%,1.41%,0.03%,0.57%,0.02%,0.11%,0.02%,0.17%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.09%,0.03,0.40,0.01,0.08,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,241.16,242.84,243.38,0.00,0.00,0.00,3.36%,0.00,0.12%,2.38%,0.05%,1.77%,0.03%,1.43%,0.02%,0.57%,0.02%,0.11%,0.01%,0.18%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.959,408,108,59.96,60.00,60.03
25-Jul-2018 23:00:00,10.000,Y,120.04,121.02,121.28,0.00,0.00,0.13,3.33%,0.00,0.13%,2.32%,0.05%,1.74%,0.03%,1.48%,0.02%,0.56%,0.02%,0.12%,0.02%,0.19%,0.02%,0.05%,0.01%,0.03%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.64,120.56,120.80,2.57,2.65,2.84,3.25%,0.28,0.13%,2.26%,0.05%,1.72%,0.04%,1.45%,0.02%,0.57%,0.02%,0.10%,0.02%,0.17%,0.02%,0.06%,0.01%,0.03%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.10%,0.03,0.26,0.01,0.07,0.00,0.07,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,241.74,243.16,243.60,0.00,0.00,0.00,3.29%,0.00,0.13%,2.29%,0.05%,1.73%,0.03%,1.46%,0.02%,0.57%,0.02%,0.11%,0.02%,0.18%,0.02%,0.06%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.916,288,120,59.96,60.00,60.05
25-Jul-2018 23:10:00,10.000,Y,120.18,121.24,121.56,0.00,0.00,0.13,3.24%,0.00,0.13%,2.26%,0.05%,1.68%,0.03%,1.48%,0.02%,0.54%,0.02%,0.12%,0.02%,0.20%,0.02%,0.07%,0.01%,0.03%,0.01%,0.08%,0.01%,0.09%,0.01%,0.04%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.42,120.66,121.04,2.56,2.64,2.69,3.16%,0.28,0.13%,2.18%,0.05%,1.65%,0.04%,1.44%,0.02%,0.54%,0.02%,0.11%,0.02%,0.18%,0.01%,0.07%,0.01%,0.03%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.10%,0.03,0.26,0.01,0.06,0.00,0.06,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,241.96,243.48,244.12,0.00,0.00,0.00,3.20%,0.00,0.13%,2.22%,0.05%,1.66%,0.03%,1.46%,0.02%,0.54%,0.02%,0.11%,0.02%,0.19%,0.02%,0.07%,0.01%,0.03%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.915,288,120,59.96,60.00,60.05
25-Jul-2018 23:20:00,10.000,Y,119.78,120.86,121.54,0.00,0.00,0.13,3.12%,0.00,0.11%,2.19%,0.05%,1.62%,0.03%,1.39%,0.02%,0.54%,0.02%,0.10%,0.01%,0.19%,0.01%,0.04%,0.01%,0.03%,0.01%,0.08%,0.01%,0.10%,0.01%,0.02%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.82,120.32,121.08,2.55,2.63,2.69,3.04%,0.27,0.11%,2.11%,0.05%,1.59%,0.03%,1.37%,0.02%,0.55%,0.02%,0.08%,0.01%,0.17%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.02%,0.01%,0.09%,0.03,0.25,0.01,0.06,0.00,0.06,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,240.74,242.74,244.14,0.00,0.00,0.00,3.08%,0.00,0.11%,2.15%,0.05%,1.60%,0.03%,1.38%,0.02%,0.54%,0.02%,0.09%,0.01%,0.18%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.02%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.915,288,120,59.96,59.99,60.04
25-Jul-2018 23:30:00,10.000,Y,119.72,120.56,120.84,0.00,0.00,0.13,3.03%,0.00,0.11%,2.08%,0.04%,1.60%,0.03%,1.37%,0.02%,0.54%,0.02%,0.13%,0.02%,0.20%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.01%,0.02%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.84,120.00,120.34,2.55,2.63,2.68,2.94%,0.27,0.12%,1.99%,0.04%,1.56%,0.03%,1.35%,0.02%,0.54%,0.02%,0.11%,0.01%,0.17%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.08%,0.01%,0.02%,0.01%,0.09%,0.03,0.25,0.01,0.06,0.00,0.06,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,240.84,242.12,242.76,0.00,0.00,0.00,2.98%,0.00,0.11%,2.04%,0.04%,1.58%,0.03%,1.36%,0.02%,0.54%,0.02%,0.12%,0.02%,0.19%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.02%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.915,288,120,59.94,59.99,60.03
25-Jul-2018 23:40:00,10.000,Y,119.86,120.76,121.06,0.00,0.00,0.13,2.96%,0.00,0.13%,1.97%,0.05%,1.58%,0.04%,1.43%,0.03%,0.49%,0.02%,0.15%,0.02%,0.20%,0.02%,0.06%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.03%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.00,120.28,120.70,2.54,2.62,2.68,2.88%,0.26,0.14%,1.89%,0.05%,1.55%,0.04%,1.40%,0.03%,0.50%,0.02%,0.13%,0.02%,0.18%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.02%,0.01%,0.08%,0.03,0.24,0.01,0.06,0.00,0.06,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,241.24,242.62,243.30,0.00,0.00,0.00,2.92%,0.00,0.13%,1.93%,0.05%,1.56%,0.04%,1.41%,0.03%,0.49%,0.02%,0.13%,0.02%,0.19%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.03%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.915,288,120,59.96,60.01,60.05
25-Jul-2018 23:50:00,10.000,Y,120.08,120.88,121.12,0.00,0.00,0.13,2.94%,0.00,0.11%,1.93%,0.05%,1.58%,0.03%,1.45%,0.03%,0.48%,0.02%,0.14%,0.02%,0.21%,0.01%,0.06%,0.01%,0.03%,0.01%,0.08%,0.01%,0.09%,0.01%,0.04%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.74,120.38,120.70,2.54,2.62,2.67,2.85%,0.26,0.12%,1.85%,0.05%,1.55%,0.03%,1.41%,0.02%,0.48%,0.02%,0.13%,0.01%,0.18%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.08%,0.03,0.24,0.01,0.06,0.00,0.06,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,240.74,242.84,243.38,0.00,0.00,0.00,2.90%,0.00,0.12%,1.88%,0.05%,1.56%,0.03%,1.43%,0.02%,0.48%,0.02%,0.13%,0.01%,0.20%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.915,288,120,59.94,60.00,60.03
26-Jul-2018 00:00:00,10.000,Y,120.16,121.00,121.24,0.00,0.00,0.13,2.86%,0.00,0.14%,1.93%,0.05%,1.54%,0.04%,1.32%,0.03%,0.45%,0.02%,0.12%,0.02%,0.19%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.98,120.40,120.72,2.54,2.61,2.67,2.77%,0.26,0.14%,1.84%,0.05%,1.51%,0.04%,1.30%,0.03%,0.46%,0.02%,0.10%,0.02%,0.16%,0.01%,0.02%,0.01%,0.04%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.03,0.23,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,241.36,242.98,243.52,0.00,0.00,0.00,2.81%,0.00,0.14%,1.89%,0.05%,1.53%,0.03%,1.31%,0.03%,0.46%,0.02%,0.11%,0.02%,0.18%,0.01%,0.03%,0.01%,0.05%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.915,288,120,59.97,60.00,60.07
26-Jul-2018 00:10:00,10.000,Y,120.16,120.96,121.20,0.00,0.00,0.13,2.77%,0.00,0.12%,1.85%,0.05%,1.49%,0.03%,1.30%,0.02%,0.46%,0.02%,0.12%,0.01%,0.19%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.38,120.28,120.60,2.53,2.61,2.67,2.68%,0.25,0.13%,1.75%,0.04%,1.47%,0.03%,1.28%,0.02%,0.47%,0.02%,0.10%,0.01%,0.16%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.02,0.23,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,241.58,242.82,243.38,0.00,0.00,0.00,2.72%,0.00,0.12%,1.80%,0.04%,1.48%,0.03%,1.29%,0.02%,0.46%,0.02%,0.11%,0.01%,0.18%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.915,288,120,59.95,60.00,60.04
26-Jul-2018 00:20:00,10.000,Y,120.32,121.14,121.40,0.00,0.00,0.13,2.76%,0.00,0.11%,1.80%,0.05%,1.46%,0.03%,1.38%,0.02%,0.45%,0.02%,0.12%,0.01%,0.19%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.42,120.60,120.94,2.51,2.62,2.75,2.69%,0.26,0.12%,1.72%,0.05%,1.44%,0.03%,1.37%,0.02%,0.47%,0.02%,0.10%,0.01%,0.16%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.03,0.22,0.01,0.07,0.00,0.07,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,242.06,243.32,243.86,0.00,0.00,0.00,2.72%,0.00,0.11%,1.76%,0.05%,1.45%,0.03%,1.37%,0.02%,0.46%,0.02%,0.11%,0.01%,0.17%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.916,288,120,59.95,59.99,60.03
26-Jul-2018 00:30:00,10.000,Y,120.30,121.10,121.40,0.00,0.00,0.13,2.73%,0.00,0.13%,1.76%,0.05%,1.47%,0.03%,1.37%,0.02%,0.47%,0.02%,0.10%,0.01%,0.16%,0.01%,0.03%,0.01%,0.02%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.32,120.64,120.92,2.60,2.69,2.75,2.67%,0.29,0.13%,1.70%,0.05%,1.45%,0.03%,1.35%,0.02%,0.48%,0.02%,0.08%,0.02%,0.13%,0.01%,0.03%,0.01%,0.02%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.07%,0.02,0.19,0.01,0.13,0.00,0.11,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,241.60,243.32,243.86,0.00,0.00,0.00,2.70%,0.00,0.13%,1.73%,0.05%,1.46%,0.03%,1.36%,0.02%,0.47%,0.02%,0.09%,0.02%,0.14%,0.01%,0.03%,0.01%,0.02%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.923,300,120,59.97,60.00,60.03
26-Jul-2018 00:40:00,10.000,Y,120.34,121.14,121.42,0.00,0.00,0.13,2.72%,0.00,0.10%,1.79%,0.04%,1.44%,0.03%,1.35%,0.02%,0.46%,0.02%,0.08%,0.01%,0.15%,0.01%,0.03%,0.01%,0.03%,0.01%,0.08%,0.01%,0.10%,0.01%,0.03%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.32,120.52,120.98,2.61,2.70,2.78,2.64%,0.29,0.10%,1.71%,0.04%,1.41%,0.03%,1.32%,0.02%,0.47%,0.01%,0.07%,0.01%,0.12%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.08%,0.01%,0.02%,0.01%,0.05%,0.03,0.19,0.01,0.14,0.00,0.11,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,241.88,243.26,243.96,0.00,0.00,0.00,2.68%,0.00,0.10%,1.75%,0.04%,1.42%,0.03%,1.33%,0.02%,0.46%,0.02%,0.08%,0.01%,0.14%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.924,300,120,59.93,59.99,60.04
26-Jul-2018 00:50:00,10.000,Y,120.38,121.14,121.32,0.00,0.00,0.13,2.67%,0.00,0.12%,1.76%,0.05%,1.38%,0.03%,1.35%,0.02%,0.47%,0.02%,0.08%,0.01%,0.15%,0.01%,0.03%,0.01%,0.02%,0.01%,0.08%,0.01%,0.10%,0.01%,0.04%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.36,120.46,120.78,2.59,2.70,2.77,2.59%,0.29,0.11%,1.68%,0.05%,1.34%,0.03%,1.32%,0.02%,0.48%,0.02%,0.07%,0.01%,0.12%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.06%,0.02,0.18,0.01,0.14,0.00,0.12,0.00,0.06,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,242.00,243.20,243.66,0.00,0.00,0.00,2.63%,0.00,0.12%,1.72%,0.05%,1.36%,0.03%,1.34%,0.02%,0.48%,0.02%,0.07%,0.01%,0.13%,0.01%,0.03%,0.01%,0.02%,0.01%,0.08%,0.01%,0.10%,0.01%,0.03%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.925,300,120,59.95,60.00,60.04
26-Jul-2018 01:00:00,10.000,Y,118.18,121.26,121.74,0.00,0.00,0.13,2.70%,0.00,0.12%,1.71%,0.05%,1.40%,0.03%,1.43%,0.02%,0.48%,0.02%,0.11%,0.02%,0.16%,0.01%,0.06%,0.01%,0.03%,0.01%,0.08%,0.01%,0.09%,0.01%,0.04%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.64,120.74,121.30,2.58,2.70,2.78,2.62%,0.29,0.12%,1.64%,0.05%,1.37%,0.03%,1.41%,0.02%,0.48%,0.02%,0.09%,0.01%,0.13%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.07%,0.02,0.18,0.01,0.14,0.00,0.12,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,237.38,243.58,244.64,0.00,0.00,0.00,2.66%,0.00,0.12%,1.67%,0.05%,1.39%,0.03%,1.42%,0.02%,0.48%,0.02%,0.10%,0.01%,0.14%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.924,300,120,59.96,60.00,60.07
26-Jul-2018 01:10:00,10.000,Y,120.34,121.12,121.34,0.00,0.00,0.13,2.64%,0.00,0.13%,1.65%,0.06%,1.37%,0.03%,1.43%,0.02%,0.47%,0.02%,0.12%,0.02%,0.17%,0.01%,0.05%,0.01%,0.02%,0.01%,0.08%,0.01%,0.09%,0.01%,0.04%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.30,120.62,120.98,2.59,2.74,2.83,2.58%,0.25,0.13%,1.60%,0.05%,1.34%,0.03%,1.41%,0.03%,0.48%,0.02%,0.10%,0.02%,0.14%,0.01%,0.03%,0.01%,0.03%,0.01%,0.08%,0.01%,0.09%,0.01%,0.04%,0.01%,0.07%,0.03,0.13,0.01,0.14,0.00,0.08,0.00,0.03,0.00,0.04,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,241.72,243.32,243.82,0.00,0.00,0.00,2.61%,0.00,0.13%,1.62%,0.06%,1.36%,0.03%,1.42%,0.02%,0.47%,0.02%,0.11%,0.02%,0.16%,0.01%,0.04%,0.01%,0.02%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.934,312,120,59.95,60.00,60.06
26-Jul-2018 01:20:00,10.000,Y,120.28,121.06,121.30,0.00,0.00,0.13,2.56%,0.00,0.13%,1.65%,0.05%,1.33%,0.03%,1.33%,0.03%,0.44%,0.02%,0.10%,0.02%,0.16%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.82,120.56,120.76,2.57,3.80,7.24,2.51%,0.41,0.14%,1.59%,0.05%,1.31%,0.03%,1.32%,0.02%,0.46%,0.02%,0.09%,0.02%,0.14%,0.02%,0.03%,0.01%,0.04%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.03,0.35,0.01,0.05,0.00,0.16,0.00,0.06,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,242.08,243.20,243.52,0.00,0.00,0.00,2.53%,0.00,0.14%,1.62%,0.05%,1.32%,0.03%,1.33%,0.03%,0.45%,0.02%,0.09%,0.02%,0.15%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.973,444,84,59.97,60.00,60.05
26-Jul-2018 01:30:00,10.000,Y,120.18,121.08,121.48,0.00,0.00,0.13,2.52%,0.00,0.13%,1.64%,0.05%,1.28%,0.03%,1.31%,0.02%,0.44%,0.02%,0.10%,0.02%,0.17%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.08,120.46,120.88,3.87,4.02,4.08,2.47%,0.43,0.13%,1.58%,0.05%,1.28%,0.03%,1.30%,0.02%,0.46%,0.02%,0.09%,0.02%,0.14%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.03,0.39,0.01,0.03,0.00,0.16,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,241.38,243.12,243.90,0.00,0.00,0.00,2.50%,0.00,0.13%,1.61%,0.05%,1.28%,0.03%,1.31%,0.02%,0.45%,0.02%,0.10%,0.02%,0.16%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.980,480,84,59.96,60.01,60.04
26-Jul-2018 01:40:00,10.000,Y,120.48,121.32,121.62,0.00,0.00,0.13,2.57%,0.00,0.12%,1.65%,0.05%,1.30%,0.03%,1.38%,0.02%,0.46%,0.02%,0.13%,0.01%,0.17%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.24,120.58,120.88,3.93,4.10,4.21,2.51%,0.50,0.12%,1.58%,0.05%,1.29%,0.03%,1.35%,0.02%,0.47%,0.02%,0.11%,0.01%,0.15%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.02,0.45,0.01,0.03,0.00,0.19,0.00,0.06,0.00,0.01,0.00,0.04,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,241.84,243.50,244.06,0.00,0.00,0.00,2.54%,0.00,0.12%,1.62%,0.05%,1.29%,0.03%,1.36%,0.02%,0.46%,0.02%,0.12%,0.01%,0.16%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.980,480,84,59.96,60.00,60.04
26-Jul-2018 01:50:00,10.000,Y,120.68,121.44,121.72,0.00,0.00,0.13,2.60%,0.00,0.11%,1.65%,0.04%,1.30%,0.03%,1.43%,0.02%,0.47%,0.02%,0.13%,0.01%,0.18%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.18,120.66,120.96,3.87,4.10,4.36,2.53%,0.49,0.10%,1.58%,0.04%,1.29%,0.03%,1.40%,0.02%,0.48%,0.02%,0.12%,0.01%,0.15%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.03,0.44,0.01,0.02,0.00,0.19,0.00,0.06,0.00,0.01,0.00,0.04,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,241.86,243.70,244.18,0.00,0.00,0.00,2.57%,0.00,0.10%,1.62%,0.04%,1.30%,0.03%,1.41%,0.02%,0.47%,0.02%,0.12%,0.01%,0.16%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.980,480,84,59.95,59.99,60.03
26-Jul-2018 02:00:00,10.000,Y,120.50,121.32,121.56,0.00,0.00,0.13,2.55%,0.00,0.14%,1.62%,0.06%,1.30%,0.04%,1.36%,0.03%,0.46%,0.02%,0.11%,0.02%,0.16%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.28,120.58,120.94,3.91,4.07,4.14,2.48%,0.48,0.14%,1.56%,0.06%,1.28%,0.04%,1.33%,0.03%,0.47%,0.02%,0.10%,0.02%,0.13%,0.02%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.03,0.43,0.01,0.01,0.00,0.18,0.00,0.07,0.00,0.01,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,241.96,243.48,244.06,0.00,0.00,0.00,2.51%,0.00,0.14%,1.59%,0.06%,1.29%,0.04%,1.34%,0.03%,0.47%,0.02%,0.10%,0.02%,0.14%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.980,480,84,59.97,60.01,60.06
26-Jul-2018 02:10:00,10.000,Y,117.20,121.48,121.80,0.00,0.00,0.13,2.55%,0.00,0.12%,1.65%,0.05%,1.28%,0.03%,1.36%,0.02%,0.45%,0.02%,0.10%,0.02%,0.16%,0.01%,0.04%,0.01%,0.02%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.40,120.82,121.18,3.88,4.05,4.24,2.49%,0.48,0.12%,1.59%,0.06%,1.27%,0.03%,1.34%,0.02%,0.46%,0.02%,0.09%,0.01%,0.13%,0.01%,0.02%,0.01%,0.02%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.03,0.43,0.01,0.01,0.00,0.18,0.00,0.06,0.00,0.01,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,235.44,243.88,244.58,0.00,0.00,0.00,2.52%,0.00,0.12%,1.62%,0.05%,1.27%,0.03%,1.35%,0.02%,0.46%,0.02%,0.09%,0.01%,0.15%,0.01%,0.03%,0.01%,0.02%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.980,480,84,59.97,60.00,60.03
26-Jul-2018 02:20:00,10.000,Y,120.04,121.28,121.54,0.00,0.00,0.13,2.53%,0.00,0.12%,1.58%,0.05%,1.28%,0.03%,1.39%,0.02%,0.47%,0.02%,0.15%,0.02%,0.16%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.26,120.58,120.88,3.98,4.41,7.41,2.48%,0.53,0.13%,1.53%,0.05%,1.25%,0.03%,1.38%,0.02%,0.48%,0.02%,0.14%,0.02%,0.14%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.02,0.45,0.01,0.13,0.00,0.17,0.00,0.08,0.00,0.03,0.00,0.07,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,241.86,243.44,243.98,0.00,0.00,0.00,2.50%,0.00,0.13%,1.55%,0.05%,1.26%,0.03%,1.38%,0.02%,0.48%,0.02%,0.14%,0.02%,0.15%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.985,528,72,59.95,60.00,60.05
26-Jul-2018 02:30:00,10.000,Y,120.52,121.34,121.64,0.00,0.00,0.13,2.51%,0.00,0.13%,1.58%,0.05%,1.24%,0.03%,1.38%,0.02%,0.49%,0.02%,0.14%,0.02%,0.15%,0.02%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.46,120.72,121.06,3.67,4.09,4.37,2.45%,0.48,0.13%,1.51%,0.05%,1.23%,0.04%,1.36%,0.03%,0.50%,0.02%,0.13%,0.02%,0.12%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.03,0.43,0.01,0.01,0.00,0.18,0.00,0.07,0.00,0.01,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,242.12,243.64,244.22,0.00,0.00,0.00,2.48%,0.00,0.13%,1.54%,0.05%,1.24%,0.03%,1.37%,0.02%,0.49%,0.02%,0.14%,0.02%,0.14%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.980,480,84,59.97,60.00,60.04
26-Jul-2018 02:40:00,10.000,Y,120.56,121.34,121.54,0.00,0.00,0.13,2.46%,0.00,0.11%,1.55%,0.05%,1.20%,0.03%,1.36%,0.02%,0.48%,0.02%,0.12%,0.01%,0.15%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.84,120.68,120.92,2.59,2.69,3.95,2.38%,0.28,0.10%,1.47%,0.05%,1.18%,0.03%,1.33%,0.02%,0.47%,0.02%,0.10%,0.01%,0.12%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.03,0.20,0.01,0.12,0.00,0.11,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,242.46,243.62,244.00,0.00,0.00,0.00,2.41%,0.00,0.10%,1.51%,0.05%,1.19%,0.02%,1.35%,0.02%,0.47%,0.02%,0.11%,0.01%,0.13%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.922,300,120,59.96,59.99,60.03
26-Jul-2018 02:50:00,10.000,Y,120.54,121.42,121.66,0.00,0.00,0.13,2.45%,0.00,0.13%,1.60%,0.05%,1.19%,0.03%,1.31%,0.03%,0.45%,0.02%,0.09%,0.02%,0.15%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.26,120.88,121.26,2.55,2.66,2.71,2.38%,0.27,0.13%,1.53%,0.05%,1.17%,0.03%,1.29%,0.03%,0.46%,0.02%,0.08%,0.02%,0.12%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.01%,0.08%,0.01%,0.03%,0.01%,0.03%,0.02,0.20,0.01,0.11,0.00,0.10,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,241.86,243.90,244.50,0.00,0.00,0.00,2.41%,0.00,0.13%,1.57%,0.05%,1.18%,0.03%,1.30%,0.03%,0.46%,0.02%,0.09%,0.01%,0.13%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.919,300,120,59.97,60.00,60.04
26-Jul-2018 03:00:00,10.000,Y,120.76,121.54,121.74,0.00,0.00,0.13,2.47%,0.00,0.13%,1.59%,0.05%,1.20%,0.03%,1.35%,0.02%,0.48%,0.02%,0.12%,0.02%,0.15%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.70,120.88,121.28,2.56,2.65,2.71,2.40%,0.27,0.14%,1.52%,0.05%,1.18%,0.03%,1.32%,0.02%,0.48%,0.02%,0.10%,0.02%,0.12%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.03,0.20,0.01,0.11,0.00,0.10,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,242.64,244.02,244.56,0.00,0.00,0.00,2.44%,0.00,0.13%,1.56%,0.05%,1.19%,0.03%,1.34%,0.02%,0.48%,0.02%,0.11%,0.01%,0.13%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.919,288,120,59.95,60.00,60.05
26-Jul-2018 03:10:00,10.000,Y,120.50,121.42,121.70,0.00,0.00,0.13,2.45%,0.00,0.13%,1.57%,0.05%,1.18%,0.03%,1.34%,0.02%,0.48%,0.02%,0.12%,0.02%,0.16%,0.01%,0.04%,0.01%,0.02%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120.02,120.86,121.10,2.54,2.64,2.71,2.39%,0.26,0.13%,1.51%,0.05%,1.16%,0.03%,1.32%,0.02%,0.49%,0.02%,0.11%,0.02%,0.13%,0.01%,0.02%,0.01%,0.02%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.03,0.20,0.01,0.11,0.00,0.10,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,242.68,243.86,244.30,0.00,0.00,0.00,2.41%,0.00,0.13%,1.54%,0.05%,1.17%,0.03%,1.33%,0.02%,0.49%,0.02%,0.11%,0.01%,0.14%,0.01%,0.03%,0.01%,0.02%,0.01%,0.06%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.918,288,120,59.95,60.00,60.05
26-Jul-2018 03:20:00,10.000,Y,117.28,121.14,121.44,0.00,0.00,0.13,2.38%,0.00,0.11%,1.53%,0.04%,1.17%,0.03%,1.27%,0.02%,0.48%,0.02%,0.12%,0.01%,0.16%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.86,120.62,121.10,2.51,2.61,2.67,2.32%,0.24,0.11%,1.47%,0.04%,1.15%,0.03%,1.27%,0.02%,0.49%,0.02%,0.10%,0.01%,0.13%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.02,0.20,0.01,0.09,0.00,0.08,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.70,243.34,244.08,0.00,0.00,0.00,2.35%,0.00,0.11%,1.50%,0.04%,1.16%,0.03%,1.27%,0.02%,0.48%,0.02%,0.11%,0.01%,0.14%,0.01%,0.02%,0.01%,0.02%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.916,288,120,59.94,59.99,60.04
26-Jul-2018 03:30:00,10.000,Y,120.50,121.32,121.68,0.00,0.00,0.12,2.37%,0.00,0.12%,1.58%,0.05%,1.16%,0.03%,1.21%,0.03%,0.47%,0.02%,0.09%,0.02%,0.14%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.08,120.88,121.28,2.52,2.60,2.66,2.33%,0.24,0.12%,1.52%,0.05%,1.15%,0.03%,1.21%,0.02%,0.49%,0.02%,0.07%,0.02%,0.11%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.02,0.21,0.01,0.08,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,241.76,243.80,244.54,0.00,0.00,0.00,2.35%,0.00,0.12%,1.55%,0.05%,1.15%,0.03%,1.21%,0.02%,0.48%,0.02%,0.08%,0.02%,0.12%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.915,288,120,59.96,60.00,60.06
26-Jul-2018 03:40:00,10.000,Y,120.58,121.32,121.64,0.00,0.00,0.13,2.41%,0.00,0.12%,1.58%,0.04%,1.23%,0.03%,1.21%,0.02%,0.50%,0.02%,0.11%,0.01%,0.12%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.42,120.76,121.24,2.51,2.59,2.64,2.34%,0.23,0.13%,1.51%,0.04%,1.21%,0.03%,1.19%,0.02%,0.50%,0.02%,0.10%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.07%,0.02,0.21,0.01,0.07,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,242.12,243.68,244.44,0.00,0.00,0.00,2.37%,0.00,0.12%,1.55%,0.04%,1.22%,0.03%,1.20%,0.02%,0.50%,0.02%,0.10%,0.01%,0.11%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.914,288,120,59.96,60.00,60.03
26-Jul-2018 03:50:00,10.000,Y,120.58,121.44,121.70,0.00,0.00,0.13,2.43%,0.00,0.12%,1.59%,0.05%,1.23%,0.03%,1.24%,0.02%,0.51%,0.02%,0.11%,0.01%,0.12%,0.01%,0.04%,0.01%,0.02%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.32,120.74,121.02,2.52,3.26,4.34,2.36%,0.21,0.12%,1.52%,0.05%,1.21%,0.03%,1.21%,0.02%,0.51%,0.02%,0.10%,0.01%,0.09%,0.01%,0.02%,0.01%,0.03%,0.01%,0.07%,0.01%,0.08%,0.01%,0.03%,0.01%,0.07%,0.02,0.19,0.01,0.05,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,242.06,243.76,244.26,0.00,0.00,0.00,2.39%,0.00,0.12%,1.55%,0.05%,1.22%,0.03%,1.23%,0.02%,0.51%,0.02%,0.11%,0.01%,0.10%,0.01%,0.03%,0.01%,0.02%,0.01%,0.07%,0.01%,0.08%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.950,372,60,59.96,60.00,60.04
26-Jul-2018 04:00:00,10.000,Y,120.70,121.50,121.74,0.00,0.00,0.12,2.45%,0.00,0.14%,1.63%,0.05%,1.20%,0.03%,1.25%,0.02%,0.54%,0.02%,0.11%,0.02%,0.12%,0.01%,0.04%,0.01%,0.02%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.36,120.72,120.98,4.11,4.20,4.26,2.38%,0.18,0.14%,1.56%,0.05%,1.18%,0.03%,1.22%,0.02%,0.54%,0.02%,0.10%,0.02%,0.09%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.07%,0.01,0.16,0.00,0.03,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,242.10,243.80,244.26,0.00,0.00,0.00,2.41%,0.00,0.14%,1.59%,0.05%,1.19%,0.03%,1.23%,0.02%,0.54%,0.02%,0.11%,0.02%,0.10%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.08%,0.01%,0.03%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,-0.998,504,-12,59.96,60.00,60.04
26-Jul-2018 04:10:00,10.000,Y,120.76,121.72,122.12,0.00,0.00,0.17,2.42%,0.00,0.13%,1.69%,0.05%,1.11%,0.03%,1.19%,0.03%,0.53%,0.02%,0.08%,0.02%,0.14%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.40,120.00,121.04,4.10,20.48,35.44,2.37%,0.57,0.13%,1.64%,0.05%,1.07%,0.03%,1.18%,0.03%,0.54%,0.02%,0.07%,0.02%,0.12%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.03,0.36,0.01,0.31,0.01,0.28,0.01,0.07,0.00,0.02,0.00,0.03,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,241.32,243.32,244.32,0.00,0.00,0.00,2.40%,0.00,0.13%,1.67%,0.05%,1.09%,0.03%,1.19%,0.03%,0.54%,0.02%,0.08%,0.02%,0.13%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2448,-0.998,2448,-36,59.97,60.00,60.04
26-Jul-2018 04:20:00,10.000,Y,120.34,121.22,121.74,0.00,0.00,0.13,2.36%,0.00,0.15%,1.64%,0.06%,1.09%,0.04%,1.13%,0.03%,0.55%,0.02%,0.11%,0.02%,0.13%,0.02%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.84,120.52,121.00,2.41,5.11,24.65,2.31%,0.36,0.16%,1.59%,0.06%,1.06%,0.04%,1.12%,0.03%,0.57%,0.02%,0.10%,0.02%,0.11%,0.02%,0.03%,0.02%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.02,0.26,0.01,0.18,0.00,0.11,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,241.66,243.32,243.96,0.00,0.00,0.00,2.33%,0.00,0.16%,1.61%,0.06%,1.07%,0.04%,1.13%,0.03%,0.56%,0.02%,0.11%,0.02%,0.12%,0.02%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,612,-0.995,600,0,59.98,60.01,60.08
