Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
26-Jul-2018 04:30:00,10.000,Y,120.12,121.02,121.44,0.00,0.00,0.13,2.31%,0.00,0.12%,1.58%,0.05%,1.08%,0.03%,1.14%,0.02%,0.56%,0.02%,0.10%,0.01%,0.14%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.14,120.38,120.78,3.71,3.84,4.27,2.26%,0.27,0.12%,1.51%,0.05%,1.05%,0.03%,1.14%,0.02%,0.57%,0.02%,0.09%,0.02%,0.11%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.04,0.19,0.01,0.14,0.00,0.08,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,241.58,242.98,243.78,0.00,0.00,0.00,2.28%,0.00,0.12%,1.54%,0.05%,1.06%,0.03%,1.14%,0.02%,0.56%,0.02%,0.09%,0.01%,0.13%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.967,444,120,59.95,60.00,60.05
26-Jul-2018 04:40:00,10.000,Y,120.20,121.00,121.38,0.00,0.00,0.13,2.31%,0.00,0.12%,1.60%,0.04%,1.08%,0.03%,1.09%,0.02%,0.57%,0.02%,0.08%,0.01%,0.13%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.60,120.08,120.70,3.65,3.76,3.88,2.24%,0.25,0.12%,1.53%,0.05%,1.05%,0.03%,1.08%,0.02%,0.58%,0.02%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.03,0.16,0.01,0.14,0.00,0.07,0.00,0.03,0.00,0.01,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,241.04,242.66,243.68,0.00,0.00,0.00,2.27%,0.00,0.12%,1.57%,0.04%,1.07%,0.03%,1.09%,0.02%,0.57%,0.02%,0.08%,0.01%,0.11%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.960,432,120,59.97,60.00,60.02
26-Jul-2018 04:50:00,10.000,Y,114.38,121.02,121.60,0.00,0.00,0.13,2.33%,0.00,0.14%,1.68%,0.05%,1.06%,0.04%,1.05%,0.03%,0.55%,0.02%,0.06%,0.02%,0.14%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.74,120.36,120.94,3.46,3.69,3.99,2.26%,0.23,0.15%,1.60%,0.06%,1.03%,0.04%,1.04%,0.03%,0.56%,0.02%,0.04%,0.02%,0.11%,0.02%,0.03%,0.01%,0.05%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.03,0.16,0.01,0.13,0.00,0.07,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,229.64,242.96,244.12,0.00,0.00,0.00,2.29%,0.00,0.14%,1.64%,0.06%,1.05%,0.04%,1.04%,0.03%,0.55%,0.02%,0.05%,0.02%,0.13%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.957,420,132,59.98,60.01,60.05
26-Jul-2018 05:00:00,10.000,Y,113.32,120.96,121.58,0.00,0.00,0.13,2.38%,0.00,0.11%,1.71%,0.04%,1.11%,0.03%,1.07%,0.02%,0.57%,0.02%,0.05%,0.02%,0.13%,0.01%,0.03%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,112.80,120.26,121.02,3.39,3.65,3.92,2.32%,0.23,0.11%,1.64%,0.04%,1.08%,0.03%,1.05%,0.02%,0.58%,0.02%,0.04%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.03,0.15,0.01,0.13,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,227.62,242.80,244.18,0.00,0.00,0.00,2.35%,0.00,0.11%,1.67%,0.04%,1.09%,0.03%,1.06%,0.02%,0.57%,0.02%,0.04%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.956,420,132,59.94,59.99,60.05
26-Jul-2018 05:10:00,10.000,Y,119.38,120.56,121.00,0.00,0.00,0.12,2.38%,0.00,0.11%,1.70%,0.04%,1.05%,0.03%,1.11%,0.02%,0.60%,0.02%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.30,119.82,120.20,3.51,3.61,3.67,2.31%,0.22,0.12%,1.64%,0.04%,1.02%,0.03%,1.09%,0.02%,0.61%,0.02%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.01%,0.08%,0.01%,0.10%,0.01%,0.03%,0.01%,0.06%,0.03,0.14,0.01,0.13,0.00,0.07,0.00,0.02,0.00,0.01,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,239.96,241.96,242.78,0.00,0.00,0.00,2.35%,0.00,0.11%,1.67%,0.04%,1.04%,0.03%,1.10%,0.02%,0.61%,0.02%,0.07%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.956,408,132,59.95,59.99,60.03
26-Jul-2018 05:20:00,10.000,Y,119.34,120.26,120.76,0.00,0.00,0.13,2.37%,0.00,0.13%,1.74%,0.05%,1.01%,0.03%,1.05%,0.03%,0.64%,0.02%,0.10%,0.02%,0.08%,0.01%,0.02%,0.01%,0.04%,0.01%,0.06%,0.01%,0.11%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.84,119.82,120.34,2.66,2.86,3.65,2.32%,0.29,0.14%,1.68%,0.05%,0.99%,0.03%,1.04%,0.03%,0.65%,0.02%,0.10%,0.02%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.06%,0.03,0.21,0.01,0.12,0.00,0.10,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,240.30,241.64,242.64,0.00,0.00,0.00,2.34%,0.00,0.13%,1.71%,0.05%,1.00%,0.03%,1.04%,0.03%,0.64%,0.02%,0.10%,0.02%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.01%,0.11%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.914,312,132,59.94,60.01,60.06
26-Jul-2018 05:30:00,10.000,Y,119.24,120.18,120.46,0.00,0.00,0.13,2.33%,0.00,0.14%,1.77%,0.06%,0.88%,0.04%,1.03%,0.03%,0.62%,0.02%,0.08%,0.02%,0.08%,0.02%,0.02%,0.01%,0.03%,0.01%,0.05%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.34,119.46,119.86,2.69,2.77,2.83,2.28%,0.29,0.14%,1.73%,0.06%,0.84%,0.04%,1.01%,0.03%,0.64%,0.02%,0.10%,0.02%,0.06%,0.02%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.08%,0.01%,0.02%,0.01%,0.04%,0.03,0.21,0.01,0.12,0.00,0.11,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,239.66,241.22,241.78,0.00,0.00,0.00,2.30%,0.00,0.14%,1.75%,0.06%,0.86%,0.03%,1.02%,0.03%,0.63%,0.02%,0.09%,0.02%,0.07%,0.02%,0.03%,0.01%,0.03%,0.01%,0.05%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.910,300,132,59.95,60.01,60.05
26-Jul-2018 05:40:00,10.000,Y,119.48,120.32,120.64,0.00,0.00,0.12,2.31%,0.00,0.13%,1.75%,0.05%,0.78%,0.03%,0.95%,0.03%,0.83%,0.02%,0.09%,0.02%,0.10%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.70,119.42,120.08,2.67,2.75,2.81,2.24%,0.28,0.14%,1.69%,0.05%,0.74%,0.03%,0.91%,0.03%,0.82%,0.02%,0.11%,0.02%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.03,0.20,0.01,0.12,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,239.00,241.32,242.28,0.00,0.00,0.00,2.27%,0.00,0.14%,1.72%,0.05%,0.76%,0.03%,0.93%,0.03%,0.82%,0.02%,0.10%,0.02%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.909,300,132,59.95,60.00,60.04
26-Jul-2018 05:50:00,10.000,Y,118.80,119.96,120.48,0.00,0.00,0.12,2.31%,0.00,0.14%,1.72%,0.05%,0.73%,0.03%,0.93%,0.03%,0.92%,0.02%,0.07%,0.02%,0.15%,0.01%,0.06%,0.01%,0.07%,0.01%,0.11%,0.01%,0.10%,0.01%,0.08%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.90,119.52,120.06,2.65,2.73,2.80,2.22%,0.28,0.14%,1.65%,0.05%,0.72%,0.04%,0.88%,0.03%,0.89%,0.02%,0.09%,0.02%,0.11%,0.01%,0.05%,0.01%,0.08%,0.01%,0.09%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.03,0.20,0.01,0.12,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,238.88,241.04,242.10,0.00,0.00,0.00,2.26%,0.00,0.14%,1.69%,0.05%,0.72%,0.04%,0.91%,0.03%,0.91%,0.02%,0.08%,0.02%,0.13%,0.01%,0.05%,0.01%,0.07%,0.01%,0.10%,0.01%,0.10%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.907,300,132,59.96,60.01,60.05
26-Jul-2018 06:00:00,10.000,Y,117.60,119.88,120.32,0.00,0.00,0.13,2.36%,0.00,0.15%,1.78%,0.06%,0.72%,0.04%,0.91%,0.03%,0.97%,0.03%,0.05%,0.02%,0.18%,0.02%,0.08%,0.01%,0.07%,0.01%,0.11%,0.01%,0.10%,0.01%,0.09%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.04,119.26,119.72,2.57,2.71,2.78,2.26%,0.27,0.15%,1.71%,0.06%,0.69%,0.04%,0.87%,0.03%,0.94%,0.03%,0.07%,0.02%,0.14%,0.02%,0.05%,0.01%,0.07%,0.01%,0.10%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.03,0.21,0.01,0.11,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,236.20,240.72,241.52,0.00,0.00,0.00,2.31%,0.00,0.15%,1.74%,0.06%,0.70%,0.04%,0.89%,0.03%,0.95%,0.02%,0.06%,0.02%,0.16%,0.02%,0.06%,0.01%,0.07%,0.01%,0.11%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.905,288,132,59.96,60.02,60.05
26-Jul-2018 06:10:00,10.000,Y,109.82,119.70,121.18,0.00,0.00,0.13,2.51%,0.00,0.12%,1.94%,0.05%,0.78%,0.03%,0.91%,0.03%,0.99%,0.02%,0.03%,0.02%,0.21%,0.01%,0.12%,0.01%,0.05%,0.01%,0.10%,0.01%,0.09%,0.01%,0.07%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,109.04,118.82,119.84,2.44,2.66,3.00,2.41%,0.25,0.12%,1.86%,0.05%,0.74%,0.03%,0.88%,0.03%,0.95%,0.02%,0.05%,0.02%,0.16%,0.01%,0.08%,0.01%,0.06%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.03,0.22,0.01,0.07,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,220.30,240.08,242.60,0.00,0.00,0.00,2.46%,0.00,0.12%,1.90%,0.05%,0.76%,0.03%,0.90%,0.03%,0.96%,0.02%,0.04%,0.02%,0.18%,0.01%,0.10%,0.01%,0.05%,0.01%,0.09%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.900,288,132,59.95,60.00,60.04
26-Jul-2018 06:20:00,10.000,Y,118.96,120.98,122.06,0.00,0.00,0.12,2.57%,0.00,0.14%,2.12%,0.06%,0.70%,0.04%,0.62%,0.03%,1.04%,0.02%,0.10%,0.02%,0.17%,0.01%,0.13%,0.01%,0.04%,0.01%,0.09%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.10,120.06,121.48,2.53,3.70,11.28,2.50%,0.24,0.15%,2.07%,0.06%,0.65%,0.04%,0.61%,0.03%,1.03%,0.02%,0.12%,0.02%,0.13%,0.01%,0.10%,0.02%,0.04%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.03,0.19,0.01,0.10,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,238.62,242.62,245.08,0.00,0.00,0.00,2.53%,0.00,0.15%,2.09%,0.05%,0.67%,0.04%,0.61%,0.03%,1.03%,0.02%,0.11%,0.02%,0.15%,0.01%,0.11%,0.01%,0.04%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.916,420,132,59.96,60.01,60.06
26-Jul-2018 06:30:00,10.000,Y,119.66,121.58,121.98,0.00,0.00,0.20,2.68%,0.00,0.12%,2.23%,0.04%,0.75%,0.03%,0.64%,0.02%,1.05%,0.02%,0.15%,0.02%,0.14%,0.01%,0.12%,0.01%,0.04%,0.01%,0.09%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.78,120.10,121.14,2.82,14.12,42.48,2.63%,0.43,0.12%,2.21%,0.04%,0.68%,0.03%,0.63%,0.03%,1.05%,0.02%,0.16%,0.02%,0.11%,0.01%,0.09%,0.01%,0.05%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.03,0.28,0.01,0.22,0.00,0.15,0.00,0.11,0.00,0.05,0.00,0.04,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,239.88,243.26,244.40,0.00,0.00,0.00,2.65%,0.00,0.12%,2.22%,0.04%,0.71%,0.03%,0.63%,0.02%,1.05%,0.02%,0.15%,0.02%,0.13%,0.01%,0.10%,0.01%,0.04%,0.01%,0.09%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1692,0.978,1680,108,59.93,60.00,60.05
26-Jul-2018 06:40:00,10.000,Y,119.88,121.76,122.18,0.00,0.00,0.13,2.73%,0.00,0.12%,2.23%,0.04%,0.80%,0.03%,0.75%,0.03%,1.07%,0.02%,0.15%,0.02%,0.15%,0.01%,0.13%,0.01%,0.04%,0.01%,0.10%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.10,120.56,121.48,2.89,12.75,36.49,2.68%,0.48,0.12%,2.21%,0.05%,0.73%,0.03%,0.72%,0.03%,1.06%,0.02%,0.16%,0.02%,0.12%,0.01%,0.10%,0.01%,0.05%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.03,0.33,0.01,0.22,0.01,0.16,0.01,0.12,0.01,0.09,0.01,0.07,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.02,239.78,243.92,245.02,0.00,0.00,0.00,2.70%,0.00,0.12%,2.22%,0.04%,0.77%,0.03%,0.74%,0.03%,1.06%,0.02%,0.16%,0.02%,0.13%,0.01%,0.11%,0.01%,0.04%,0.01%,0.09%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1536,0.968,1512,108,59.95,60.00,60.04
26-Jul-2018 06:50:00,10.000,Y,119.78,121.24,121.94,0.00,0.00,0.13,2.72%,0.00,0.14%,2.20%,0.05%,0.81%,0.03%,0.69%,0.03%,1.13%,0.03%,0.14%,0.02%,0.15%,0.01%,0.14%,0.01%,0.03%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.08,120.66,121.30,1.91,2.27,3.21,2.65%,0.50,0.14%,2.15%,0.05%,0.75%,0.04%,0.67%,0.03%,1.11%,0.02%,0.15%,0.02%,0.12%,0.02%,0.11%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01,0.42,0.01,0.19,0.01,0.07,0.01,0.03,0.01,0.08,0.01,0.08,0.01,0.05,0.00,0.02,0.01,0.01,0.00,0.03,0.00,0.03,0.00,0.02,240.44,243.48,244.82,0.00,0.00,0.00,2.68%,0.00,0.14%,2.18%,0.05%,0.78%,0.03%,0.68%,0.03%,1.12%,0.02%,0.14%,0.02%,0.14%,0.01%,0.13%,0.01%,0.04%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,-0.967,264,0,59.94,60.01,60.04
26-Jul-2018 07:00:00,10.000,Y,114.40,121.42,121.96,0.00,0.00,0.12,2.83%,0.00,0.08%,2.39%,0.04%,0.69%,0.02%,0.55%,0.02%,1.17%,0.02%,0.16%,0.01%,0.18%,0.01%,0.15%,0.01%,0.04%,0.01%,0.12%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.90,120.74,121.56,1.77,2.00,3.99,2.78%,0.43,0.09%,2.36%,0.04%,0.63%,0.02%,0.52%,0.02%,1.16%,0.02%,0.15%,0.01%,0.16%,0.01%,0.12%,0.01%,0.05%,0.01%,0.11%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.01,0.37,0.01,0.14,0.01,0.09,0.01,0.04,0.01,0.07,0.01,0.07,0.01,0.04,0.01,0.03,0.01,0.01,0.00,0.02,0.00,0.03,0.00,0.02,229.80,243.74,245.10,0.00,0.00,0.00,2.80%,0.00,0.08%,2.38%,0.04%,0.66%,0.02%,0.54%,0.02%,1.17%,0.02%,0.15%,0.01%,0.17%,0.01%,0.14%,0.01%,0.05%,0.01%,0.12%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240,-0.967,228,-12,59.93,59.98,60.03
26-Jul-2018 07:10:00,10.000,Y,119.04,120.94,121.56,0.00,0.00,0.12,3.12%,0.00,0.14%,2.72%,0.05%,0.68%,0.04%,0.55%,0.03%,1.17%,0.02%,0.13%,0.02%,0.22%,0.01%,0.17%,0.01%,0.03%,0.01%,0.14%,0.01%,0.08%,0.01%,0.14%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.42,120.36,121.14,1.71,1.97,2.31,3.05%,0.37,0.14%,2.67%,0.05%,0.64%,0.04%,0.51%,0.03%,1.16%,0.03%,0.13%,0.02%,0.19%,0.01%,0.14%,0.01%,0.04%,0.01%,0.13%,0.01%,0.08%,0.01%,0.11%,0.01%,0.06%,0.01,0.32,0.01,0.11,0.01,0.10,0.01,0.05,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.01,0.01,0.02,0.00,0.03,0.01,0.02,239.06,242.90,244.18,0.00,0.00,0.00,3.08%,0.00,0.14%,2.69%,0.05%,0.66%,0.04%,0.53%,0.03%,1.16%,0.02%,0.13%,0.02%,0.20%,0.01%,0.16%,0.01%,0.03%,0.01%,0.13%,0.01%,0.08%,0.01%,0.12%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240,-0.974,228,0,59.94,60.01,60.11
26-Jul-2018 07:20:00,10.000,Y,115.86,119.72,120.84,0.00,0.00,0.13,3.54%,0.00,0.09%,3.15%,0.04%,0.76%,0.03%,0.47%,0.02%,1.24%,0.02%,0.20%,0.01%,0.28%,0.01%,0.24%,0.01%,0.04%,0.01%,0.17%,0.01%,0.07%,0.01%,0.15%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.60,119.54,120.78,1.70,2.01,2.24,3.42%,0.33,0.10%,3.06%,0.05%,0.71%,0.03%,0.42%,0.02%,1.20%,0.02%,0.20%,0.01%,0.24%,0.01%,0.20%,0.01%,0.04%,0.01%,0.14%,0.01%,0.07%,0.01%,0.12%,0.01%,0.03%,0.01,0.28,0.01,0.10,0.01,0.11,0.01,0.06,0.01,0.05,0.01,0.03,0.01,0.01,0.01,0.02,0.01,0.01,0.01,0.01,0.00,0.02,0.00,0.01,233.06,240.82,243.16,0.00,0.00,0.00,3.48%,0.00,0.10%,3.11%,0.04%,0.73%,0.03%,0.45%,0.02%,1.22%,0.02%,0.20%,0.01%,0.26%,0.01%,0.22%,0.01%,0.04%,0.01%,0.16%,0.01%,0.07%,0.01%,0.14%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240,-0.982,240,0,59.91,59.98,60.04
26-Jul-2018 07:30:00,10.000,Y,115.58,118.86,120.04,0.00,0.00,0.13,3.47%,0.00,0.14%,3.07%,0.05%,0.72%,0.04%,0.56%,0.03%,1.25%,0.03%,0.17%,0.02%,0.33%,0.01%,0.22%,0.01%,0.06%,0.01%,0.16%,0.01%,0.05%,0.01%,0.16%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.12,118.34,119.62,1.69,1.80,1.88,3.35%,0.32,0.14%,2.98%,0.06%,0.67%,0.03%,0.50%,0.03%,1.19%,0.03%,0.18%,0.02%,0.29%,0.01%,0.18%,0.01%,0.05%,0.01%,0.13%,0.01%,0.06%,0.01%,0.13%,0.01%,0.02%,0.01,0.27,0.01,0.10,0.01,0.11,0.01,0.05,0.01,0.05,0.01,0.03,0.01,0.01,0.01,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,232.18,238.74,241.16,0.00,0.00,0.00,3.41%,0.00,0.14%,3.02%,0.05%,0.69%,0.04%,0.52%,0.03%,1.22%,0.03%,0.17%,0.02%,0.31%,0.01%,0.20%,0.01%,0.05%,0.01%,0.14%,0.01%,0.05%,0.01%,0.14%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,216,-0.980,204,0,59.94,60.01,60.05
26-Jul-2018 07:40:00,10.000,Y,113.16,117.12,118.24,0.00,0.00,0.13,3.42%,0.00,0.11%,3.05%,0.05%,0.75%,0.03%,0.52%,0.03%,1.15%,0.02%,0.17%,0.02%,0.31%,0.01%,0.17%,0.01%,0.08%,0.01%,0.11%,0.01%,0.03%,0.01%,0.11%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,112.16,116.34,117.50,1.70,1.80,1.89,3.31%,0.32,0.11%,2.98%,0.05%,0.71%,0.03%,0.47%,0.02%,1.07%,0.02%,0.17%,0.01%,0.27%,0.01%,0.14%,0.01%,0.08%,0.01%,0.09%,0.01%,0.03%,0.01%,0.09%,0.01%,0.02%,0.01,0.27,0.01,0.10,0.01,0.11,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.01,0.01,0.02,0.01,0.01,0.01,0.01,0.01,0.02,0.01,0.01,227.10,234.98,237.28,0.00,0.00,0.00,3.36%,0.00,0.11%,3.02%,0.05%,0.73%,0.03%,0.50%,0.02%,1.11%,0.02%,0.17%,0.01%,0.28%,0.01%,0.16%,0.01%,0.08%,0.01%,0.10%,0.01%,0.03%,0.01%,0.10%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,204,-0.980,204,0,59.90,59.99,60.03
26-Jul-2018 07:50:00,10.000,Y,113.72,117.30,118.86,0.00,0.00,0.13,3.53%,0.00,0.12%,3.15%,0.05%,0.75%,0.03%,0.59%,0.03%,1.20%,0.02%,0.19%,0.02%,0.31%,0.01%,0.18%,0.01%,0.09%,0.01%,0.11%,0.01%,0.03%,0.01%,0.13%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.08,116.68,118.30,1.69,1.80,1.88,3.46%,0.32,0.12%,3.11%,0.05%,0.72%,0.04%,0.55%,0.02%,1.15%,0.02%,0.18%,0.02%,0.28%,0.01%,0.16%,0.01%,0.08%,0.01%,0.09%,0.01%,0.03%,0.01%,0.11%,0.01%,0.03%,0.01,0.27,0.01,0.10,0.01,0.11,0.01,0.04,0.01,0.05,0.01,0.03,0.01,0.01,0.01,0.02,0.01,0.01,0.01,0.02,0.00,0.02,0.00,0.01,228.46,235.52,238.36,0.00,0.00,0.00,3.50%,0.00,0.12%,3.12%,0.05%,0.73%,0.03%,0.57%,0.02%,1.17%,0.02%,0.19%,0.02%,0.29%,0.01%,0.17%,0.01%,0.08%,0.01%,0.10%,0.01%,0.03%,0.01%,0.12%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,216,-0.980,204,0,59.94,60.00,60.06
26-Jul-2018 08:00:00,10.000,Y,113.86,117.34,118.70,0.00,0.00,0.13,3.40%,0.00,0.12%,3.01%,0.05%,0.72%,0.03%,0.58%,0.02%,1.19%,0.02%,0.19%,0.02%,0.28%,0.02%,0.17%,0.01%,0.09%,0.01%,0.11%,0.01%,0.04%,0.01%,0.13%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,112.66,116.78,118.14,1.70,1.89,2.09,3.32%,0.34,0.13%,2.96%,0.05%,0.66%,0.03%,0.55%,0.03%,1.15%,0.02%,0.18%,0.02%,0.26%,0.02%,0.15%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.12%,0.01%,0.03%,0.01,0.30,0.01,0.08,0.01,0.08,0.01,0.04,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.01,0.01,0.01,0.01,0.02,0.00,0.02,0.00,0.01,228.02,235.66,238.32,0.00,0.00,0.00,3.36%,0.00,0.13%,2.98%,0.05%,0.69%,0.03%,0.56%,0.02%,1.17%,0.02%,0.19%,0.02%,0.27%,0.01%,0.16%,0.01%,0.08%,0.01%,0.10%,0.01%,0.04%,0.01%,0.12%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,216,-0.977,216,0,59.93,59.99,60.06
26-Jul-2018 08:10:00,10.000,Y,114.20,117.84,119.26,0.00,0.00,0.13,3.36%,0.00,0.15%,2.98%,0.06%,0.66%,0.03%,0.59%,0.03%,1.17%,0.03%,0.18%,0.02%,0.27%,0.02%,0.18%,0.01%,0.08%,0.01%,0.12%,0.01%,0.04%,0.01%,0.13%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.24,117.08,118.50,1.75,3.46,11.28,3.31%,0.41,0.15%,2.95%,0.06%,0.63%,0.03%,0.55%,0.03%,1.14%,0.03%,0.17%,0.02%,0.25%,0.02%,0.15%,0.02%,0.07%,0.01%,0.11%,0.01%,0.05%,0.01%,0.12%,0.01%,0.03%,0.01,0.34,0.00,0.12,0.00,0.12,0.00,0.08,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,229.38,236.46,239.06,0.00,0.00,0.00,3.33%,0.00,0.15%,2.97%,0.06%,0.64%,0.03%,0.57%,0.03%,1.15%,0.03%,0.17%,0.02%,0.25%,0.02%,0.16%,0.01%,0.07%,0.01%,0.11%,0.01%,0.05%,0.01%,0.12%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,-0.974,396,0,59.95,60.01,60.06
26-Jul-2018 08:20:00,10.000,Y,114.54,117.70,118.62,0.00,0.00,0.13,3.29%,0.00,0.13%,2.91%,0.06%,0.68%,0.04%,0.55%,0.04%,1.15%,0.03%,0.12%,0.02%,0.26%,0.02%,0.17%,0.01%,0.06%,0.01%,0.12%,0.01%,0.05%,0.01%,0.12%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.40,117.24,118.34,1.14,1.30,2.47,3.26%,0.32,0.13%,2.92%,0.07%,0.66%,0.04%,0.50%,0.03%,1.11%,0.03%,0.11%,0.02%,0.24%,0.02%,0.15%,0.02%,0.06%,0.01%,0.12%,0.02%,0.06%,0.01%,0.11%,0.01%,0.02%,0.01,0.22,0.00,0.15,0.00,0.11,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,229.90,236.48,238.42,0.00,0.00,0.00,3.27%,0.00,0.13%,2.91%,0.07%,0.67%,0.04%,0.53%,0.03%,1.13%,0.03%,0.12%,0.02%,0.25%,0.02%,0.16%,0.01%,0.06%,0.01%,0.12%,0.01%,0.05%,0.01%,0.11%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.969,144,0,59.93,59.99,60.05
26-Jul-2018 08:30:00,10.000,Y,114.38,118.34,119.50,0.00,0.00,0.13,3.24%,0.00,0.13%,2.78%,0.05%,0.70%,0.03%,0.66%,0.03%,1.26%,0.03%,0.11%,0.02%,0.31%,0.02%,0.20%,0.02%,0.05%,0.01%,0.17%,0.01%,0.07%,0.02%,0.15%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.20,118.06,119.30,1.13,1.24,1.33,3.19%,0.27,0.13%,2.76%,0.05%,0.70%,0.03%,0.59%,0.03%,1.23%,0.03%,0.12%,0.02%,0.28%,0.02%,0.16%,0.02%,0.05%,0.01%,0.15%,0.01%,0.08%,0.01%,0.14%,0.01%,0.03%,0.00,0.19,0.00,0.14,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,230.08,237.94,240.32,0.00,0.00,0.00,3.22%,0.00,0.13%,2.77%,0.05%,0.70%,0.03%,0.62%,0.03%,1.24%,0.02%,0.11%,0.02%,0.29%,0.01%,0.18%,0.01%,0.05%,0.01%,0.16%,0.01%,0.07%,0.01%,0.14%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,144,-0.979,144,0,59.96,60.00,60.06
26-Jul-2018 08:40:00,10.000,Y,115.06,117.84,119.02,0.00,0.00,0.13,3.20%,0.00,0.12%,2.69%,0.05%,0.82%,0.03%,0.79%,0.03%,1.20%,0.02%,0.14%,0.02%,0.30%,0.02%,0.19%,0.01%,0.08%,0.01%,0.14%,0.01%,0.05%,0.01%,0.14%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.22,117.14,118.28,1.11,1.23,1.30,3.13%,0.25,0.13%,2.68%,0.05%,0.76%,0.03%,0.73%,0.03%,1.16%,0.02%,0.14%,0.02%,0.27%,0.01%,0.14%,0.02%,0.08%,0.01%,0.12%,0.01%,0.05%,0.01%,0.13%,0.01%,0.03%,0.00,0.18,0.00,0.12,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,230.80,236.52,238.70,0.00,0.00,0.00,3.16%,0.00,0.12%,2.68%,0.05%,0.78%,0.03%,0.76%,0.03%,1.17%,0.02%,0.14%,0.02%,0.28%,0.02%,0.16%,0.01%,0.08%,0.01%,0.13%,0.01%,0.04%,0.01%,0.13%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,144,-0.993,144,0,59.94,60.00,60.07
26-Jul-2018 08:50:00,10.000,Y,115.20,118.32,119.08,0.00,0.00,0.13,3.34%,0.00,0.14%,2.82%,0.05%,0.86%,0.03%,0.79%,0.03%,1.23%,0.03%,0.13%,0.02%,0.32%,0.02%,0.21%,0.01%,0.11%,0.01%,0.18%,0.01%,0.03%,0.01%,0.17%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.74,117.58,118.48,1.12,1.22,1.31,3.29%,0.24,0.14%,2.81%,0.05%,0.81%,0.03%,0.72%,0.03%,1.19%,0.02%,0.12%,0.02%,0.31%,0.02%,0.18%,0.01%,0.11%,0.01%,0.17%,0.01%,0.03%,0.01%,0.16%,0.01%,0.03%,0.00,0.17,0.00,0.12,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,231.02,237.44,239.00,0.00,0.00,0.00,3.31%,0.00,0.14%,2.81%,0.05%,0.83%,0.03%,0.76%,0.03%,1.21%,0.02%,0.13%,0.02%,0.31%,0.02%,0.19%,0.01%,0.11%,0.01%,0.17%,0.01%,0.03%,0.01%,0.16%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,144,-0.998,144,0,59.93,60.00,60.04
26-Jul-2018 09:00:00,10.000,Y,112.58,118.54,119.12,0.00,0.00,0.13,3.33%,0.00,0.13%,2.83%,0.05%,0.80%,0.03%,0.75%,0.03%,1.28%,0.03%,0.11%,0.02%,0.35%,0.02%,0.20%,0.01%,0.09%,0.01%,0.18%,0.01%,0.03%,0.01%,0.17%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,111.96,118.00,118.60,1.09,1.22,1.30,3.25%,0.24,0.13%,2.78%,0.05%,0.76%,0.03%,0.67%,0.03%,1.23%,0.03%,0.10%,0.02%,0.33%,0.02%,0.16%,0.01%,0.09%,0.01%,0.17%,0.01%,0.03%,0.01%,0.16%,0.01%,0.03%,0.00,0.17,0.00,0.12,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,226.04,238.08,239.16,0.00,0.00,0.00,3.29%,0.00,0.13%,2.80%,0.05%,0.78%,0.03%,0.71%,0.03%,1.25%,0.03%,0.11%,0.02%,0.34%,0.02%,0.17%,0.01%,0.09%,0.01%,0.17%,0.01%,0.03%,0.01%,0.16%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,144,-0.984,144,0,59.95,60.00,60.07
26-Jul-2018 09:10:00,10.000,Y,116.44,118.56,119.18,0.00,0.00,0.13,3.29%,0.00,0.12%,2.79%,0.05%,0.82%,0.03%,0.70%,0.03%,1.27%,0.02%,0.10%,0.02%,0.33%,0.02%,0.21%,0.01%,0.06%,0.01%,0.18%,0.01%,0.02%,0.01%,0.16%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.50,117.94,118.60,1.11,2.10,15.28,3.24%,0.29,0.13%,2.79%,0.05%,0.78%,0.03%,0.62%,0.03%,1.22%,0.03%,0.10%,0.02%,0.32%,0.02%,0.17%,0.01%,0.07%,0.01%,0.17%,0.01%,0.03%,0.01%,0.14%,0.01%,0.02%,0.02,0.24,0.01,0.10,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,233.48,238.06,239.20,0.00,0.00,0.00,3.26%,0.00,0.12%,2.79%,0.05%,0.80%,0.03%,0.66%,0.03%,1.24%,0.02%,0.10%,0.02%,0.32%,0.02%,0.19%,0.01%,0.06%,0.01%,0.17%,0.01%,0.03%,0.01%,0.15%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,0.979,240,48,59.95,60.00,60.06
26-Jul-2018 09:20:00,10.000,Y,113.76,117.80,119.18,0.00,0.00,0.13,3.21%,0.00,0.12%,2.66%,0.05%,0.99%,0.04%,0.75%,0.03%,1.20%,0.03%,0.14%,0.02%,0.31%,0.02%,0.19%,0.01%,0.07%,0.01%,0.13%,0.01%,0.03%,0.01%,0.16%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.18,117.02,118.42,2.95,3.11,3.24,3.13%,0.32,0.11%,2.64%,0.05%,0.89%,0.03%,0.68%,0.03%,1.16%,0.02%,0.13%,0.02%,0.29%,0.01%,0.14%,0.01%,0.08%,0.01%,0.13%,0.01%,0.04%,0.01%,0.14%,0.01%,0.02%,0.03,0.29,0.01,0.08,0.00,0.08,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,228.44,236.34,239.14,0.00,0.00,0.00,3.16%,0.00,0.12%,2.65%,0.05%,0.94%,0.03%,0.71%,0.03%,1.18%,0.02%,0.13%,0.02%,0.30%,0.02%,0.16%,0.01%,0.08%,0.01%,0.13%,0.01%,0.03%,0.01%,0.14%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.929,336,132,59.94,59.99,60.04
26-Jul-2018 09:30:00,10.000,Y,114.48,117.86,118.86,0.00,0.00,0.13,3.11%,0.00,0.14%,2.56%,0.06%,0.98%,0.04%,0.75%,0.03%,1.16%,0.03%,0.15%,0.02%,0.31%,0.02%,0.18%,0.01%,0.07%,0.01%,0.14%,0.01%,0.05%,0.01%,0.18%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.60,117.02,118.10,2.86,3.02,3.14,3.02%,0.29,0.13%,2.54%,0.06%,0.86%,0.04%,0.69%,0.03%,1.12%,0.03%,0.14%,0.02%,0.29%,0.02%,0.14%,0.01%,0.08%,0.01%,0.13%,0.01%,0.05%,0.01%,0.16%,0.01%,0.04%,0.03,0.27,0.01,0.06,0.00,0.07,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,229.60,236.40,238.26,0.00,0.00,0.00,3.06%,0.00,0.13%,2.55%,0.06%,0.92%,0.04%,0.72%,0.03%,1.14%,0.03%,0.14%,0.02%,0.30%,0.01%,0.16%,0.01%,0.07%,0.01%,0.13%,0.01%,0.05%,0.01%,0.16%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.927,324,132,59.96,60.00,60.05
26-Jul-2018 09:40:00,10.000,Y,114.96,117.98,119.04,0.00,0.00,0.13,3.04%,0.00,0.13%,2.51%,0.05%,0.93%,0.04%,0.77%,0.03%,1.11%,0.02%,0.14%,0.02%,0.29%,0.02%,0.19%,0.01%,0.05%,0.01%,0.13%,0.01%,0.05%,0.01%,0.17%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.70,117.12,118.16,2.80,2.97,3.35,2.98%,0.27,0.13%,2.51%,0.05%,0.80%,0.04%,0.71%,0.03%,1.09%,0.03%,0.13%,0.02%,0.27%,0.02%,0.14%,0.01%,0.07%,0.01%,0.12%,0.01%,0.06%,0.01%,0.16%,0.01%,0.04%,0.03,0.25,0.01,0.06,0.00,0.07,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,230.58,236.64,238.62,0.00,0.00,0.00,3.01%,0.00,0.13%,2.51%,0.05%,0.86%,0.03%,0.74%,0.03%,1.10%,0.02%,0.13%,0.02%,0.27%,0.02%,0.16%,0.01%,0.06%,0.01%,0.12%,0.01%,0.05%,0.01%,0.16%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.926,324,132,59.95,60.00,60.05
26-Jul-2018 09:50:00,10.000,Y,114.64,117.68,118.60,0.00,0.00,0.13,3.00%,0.00,0.14%,2.42%,0.06%,1.06%,0.04%,0.77%,0.03%,1.09%,0.02%,0.11%,0.02%,0.29%,0.02%,0.16%,0.01%,0.06%,0.01%,0.14%,0.01%,0.06%,0.01%,0.14%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.90,116.90,117.78,2.82,3.02,3.18,2.93%,0.30,0.14%,2.41%,0.05%,0.97%,0.04%,0.71%,0.03%,1.06%,0.03%,0.12%,0.02%,0.26%,0.02%,0.12%,0.01%,0.07%,0.01%,0.14%,0.01%,0.07%,0.01%,0.14%,0.01%,0.02%,0.03,0.26,0.01,0.10,0.01,0.09,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,230.48,236.12,237.80,0.00,0.00,0.00,2.96%,0.00,0.14%,2.41%,0.05%,1.01%,0.03%,0.74%,0.03%,1.07%,0.02%,0.12%,0.02%,0.27%,0.02%,0.14%,0.01%,0.06%,0.01%,0.14%,0.01%,0.06%,0.01%,0.14%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.929,324,132,59.96,60.00,60.05
26-Jul-2018 10:00:00,10.000,Y,114.22,118.02,119.26,0.00,0.00,0.13,2.96%,0.00,0.12%,2.35%,0.04%,1.16%,0.03%,0.78%,0.02%,1.03%,0.02%,0.10%,0.02%,0.29%,0.02%,0.14%,0.01%,0.05%,0.01%,0.15%,0.01%,0.06%,0.01%,0.12%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.32,117.00,118.20,2.74,2.95,3.21,2.86%,0.28,0.12%,2.32%,0.04%,1.06%,0.03%,0.70%,0.03%,0.99%,0.02%,0.12%,0.02%,0.26%,0.01%,0.08%,0.01%,0.07%,0.01%,0.14%,0.01%,0.07%,0.01%,0.11%,0.01%,0.03%,0.03,0.24,0.01,0.07,0.00,0.07,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,229.04,236.56,238.94,0.00,0.00,0.00,2.90%,0.00,0.11%,2.34%,0.04%,1.11%,0.03%,0.74%,0.02%,1.01%,0.02%,0.11%,0.02%,0.27%,0.01%,0.11%,0.01%,0.06%,0.01%,0.14%,0.01%,0.06%,0.01%,0.11%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.926,324,132,59.91,59.99,60.04
26-Jul-2018 10:10:00,10.000,Y,115.00,118.40,119.34,0.00,0.00,0.13,2.96%,0.00,0.14%,2.34%,0.06%,1.07%,0.03%,0.85%,0.03%,1.08%,0.03%,0.11%,0.02%,0.30%,0.02%,0.13%,0.02%,0.08%,0.01%,0.12%,0.01%,0.05%,0.01%,0.13%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.06,117.34,118.46,2.81,6.13,8.95,2.87%,0.32,0.14%,2.32%,0.06%,0.98%,0.03%,0.76%,0.03%,1.05%,0.03%,0.12%,0.02%,0.28%,0.02%,0.08%,0.02%,0.09%,0.01%,0.13%,0.01%,0.06%,0.01%,0.12%,0.01%,0.03%,0.03,0.29,0.01,0.05,0.00,0.07,0.00,0.06,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,230.56,237.28,239.26,0.00,0.00,0.00,2.91%,0.00,0.14%,2.33%,0.06%,1.02%,0.03%,0.80%,0.03%,1.06%,0.03%,0.11%,0.02%,0.28%,0.02%,0.10%,0.02%,0.09%,0.01%,0.12%,0.01%,0.05%,0.01%,0.12%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,720,0.968,708,120,59.96,60.01,60.07
26-Jul-2018 10:20:00,10.000,Y,114.70,118.20,119.28,0.00,0.00,0.13,3.01%,0.00,0.14%,2.35%,0.06%,1.09%,0.04%,0.86%,0.03%,1.14%,0.03%,0.10%,0.02%,0.31%,0.02%,0.17%,0.01%,0.09%,0.01%,0.15%,0.01%,0.03%,0.01%,0.14%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.16,116.68,118.14,8.26,8.52,8.73,2.92%,0.37,0.14%,2.34%,0.06%,1.01%,0.04%,0.78%,0.03%,1.08%,0.03%,0.12%,0.02%,0.30%,0.02%,0.10%,0.02%,0.10%,0.01%,0.14%,0.01%,0.05%,0.01%,0.14%,0.01%,0.02%,0.03,0.34,0.01,0.04,0.00,0.08,0.00,0.09,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,229.36,236.42,238.92,0.00,0.00,0.00,2.96%,0.00,0.14%,2.35%,0.06%,1.04%,0.04%,0.82%,0.03%,1.11%,0.03%,0.11%,0.02%,0.30%,0.02%,0.13%,0.01%,0.09%,0.01%,0.14%,0.01%,0.04%,0.01%,0.14%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,996,0.993,984,120,59.94,60.00,60.06
26-Jul-2018 10:30:00,10.000,Y,115.56,118.68,119.58,0.00,0.00,0.13,3.04%,0.00,0.11%,2.43%,0.04%,0.99%,0.03%,0.85%,0.02%,1.16%,0.02%,0.12%,0.02%,0.33%,0.01%,0.19%,0.01%,0.09%,0.01%,0.17%,0.01%,0.05%,0.01%,0.17%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.48,117.50,118.18,3.09,5.59,8.81,2.93%,0.31,0.11%,2.39%,0.04%,0.92%,0.03%,0.76%,0.03%,1.09%,0.03%,0.13%,0.02%,0.32%,0.02%,0.12%,0.01%,0.10%,0.01%,0.17%,0.01%,0.07%,0.01%,0.16%,0.01%,0.02%,0.03,0.26,0.01,0.06,0.01,0.08,0.00,0.08,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,231.56,237.72,239.20,0.00,0.00,0.00,2.98%,0.00,0.11%,2.41%,0.04%,0.95%,0.03%,0.80%,0.02%,1.12%,0.02%,0.12%,0.02%,0.32%,0.01%,0.15%,0.01%,0.09%,0.01%,0.17%,0.01%,0.06%,0.01%,0.16%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,660,0.964,636,132,59.95,59.99,60.04
26-Jul-2018 10:40:00,10.000,Y,114.90,118.22,119.08,0.00,0.00,0.13,3.04%,0.00,0.13%,2.45%,0.05%,1.08%,0.03%,0.81%,0.03%,1.09%,0.02%,0.11%,0.02%,0.30%,0.01%,0.15%,0.01%,0.10%,0.01%,0.16%,0.01%,0.05%,0.01%,0.16%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.98,117.10,118.08,3.14,6.25,11.01,2.94%,0.39,0.12%,2.42%,0.06%,0.97%,0.03%,0.75%,0.03%,1.03%,0.02%,0.12%,0.02%,0.30%,0.02%,0.11%,0.02%,0.11%,0.01%,0.16%,0.01%,0.06%,0.01%,0.15%,0.01%,0.03%,0.11,0.27,0.04,0.14,0.02,0.07,0.02,0.05,0.01,0.02,0.01,0.05,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.01,230.46,236.86,238.64,0.00,0.00,0.00,2.99%,0.00,0.12%,2.43%,0.05%,1.02%,0.03%,0.77%,0.03%,1.06%,0.02%,0.12%,0.02%,0.30%,0.01%,0.12%,0.01%,0.10%,0.01%,0.16%,0.01%,0.05%,0.01%,0.15%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,732,0.908,660,168,59.93,60.00,60.05
26-Jul-2018 10:50:00,10.000,Y,114.34,118.54,119.18,0.00,0.00,0.13,3.06%,0.00,0.11%,2.48%,0.04%,0.97%,0.03%,0.85%,0.03%,1.14%,0.02%,0.08%,0.01%,0.34%,0.01%,0.17%,0.01%,0.09%,0.01%,0.17%,0.01%,0.03%,0.01%,0.17%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.32,117.70,118.54,3.48,5.57,10.44,3.00%,0.45,0.12%,2.47%,0.05%,0.91%,0.03%,0.78%,0.03%,1.09%,0.02%,0.09%,0.02%,0.35%,0.02%,0.13%,0.01%,0.10%,0.01%,0.17%,0.01%,0.06%,0.01%,0.17%,0.01%,0.02%,0.05,0.39,0.02,0.12,0.01,0.06,0.01,0.03,0.01,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,229.12,237.78,239.20,0.00,0.00,0.00,3.02%,0.00,0.12%,2.47%,0.04%,0.93%,0.03%,0.81%,0.03%,1.11%,0.02%,0.09%,0.01%,0.34%,0.01%,0.14%,0.01%,0.10%,0.01%,0.17%,0.01%,0.04%,0.01%,0.17%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,660,0.925,600,156,59.94,59.99,60.04
26-Jul-2018 11:00:00,10.000,Y,116.20,118.58,119.18,0.00,0.00,0.13,3.03%,0.00,0.15%,2.47%,0.06%,0.90%,0.04%,0.86%,0.03%,1.14%,0.02%,0.05%,0.02%,0.34%,0.02%,0.15%,0.02%,0.07%,0.01%,0.16%,0.01%,0.05%,0.01%,0.16%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.94,117.62,118.26,3.63,5.95,20.66,2.97%,0.94,0.15%,2.46%,0.06%,0.83%,0.04%,0.80%,0.03%,1.10%,0.02%,0.06%,0.02%,0.34%,0.02%,0.12%,0.02%,0.07%,0.01%,0.17%,0.01%,0.07%,0.01%,0.15%,0.01%,0.03%,0.12,0.74,0.05,0.43,0.03,0.17,0.02,0.08,0.02,0.09,0.02,0.10,0.01,0.10,0.01,0.05,0.01,0.06,0.01,0.03,0.01,0.03,0.01,0.03,232.68,237.74,238.88,0.00,0.00,0.00,3.00%,0.00,0.15%,2.46%,0.06%,0.86%,0.04%,0.83%,0.03%,1.12%,0.02%,0.06%,0.02%,0.34%,0.02%,0.13%,0.01%,0.07%,0.01%,0.16%,0.01%,0.06%,0.01%,0.15%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,696,0.922,648,204,59.97,60.01,60.06
26-Jul-2018 11:10:00,10.000,Y,114.18,118.32,119.22,0.00,0.00,0.13,3.01%,0.00,0.14%,2.47%,0.05%,0.95%,0.03%,0.80%,0.03%,1.09%,0.02%,0.09%,0.02%,0.31%,0.02%,0.13%,0.01%,0.06%,0.01%,0.15%,0.01%,0.06%,0.01%,0.13%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.14,117.08,118.20,4.64,5.98,7.84,2.95%,0.67,0.13%,2.48%,0.05%,0.87%,0.03%,0.73%,0.03%,1.04%,0.03%,0.10%,0.02%,0.32%,0.02%,0.10%,0.02%,0.07%,0.01%,0.15%,0.01%,0.07%,0.01%,0.11%,0.01%,0.04%,0.03,0.58,0.02,0.21,0.01,0.15,0.01,0.08,0.01,0.08,0.01,0.10,0.01,0.11,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.03,228.84,236.94,238.86,0.00,0.00,0.00,2.98%,0.00,0.13%,2.47%,0.05%,0.91%,0.03%,0.77%,0.03%,1.06%,0.02%,0.09%,0.02%,0.31%,0.02%,0.11%,0.01%,0.06%,0.01%,0.14%,0.01%,0.06%,0.01%,0.11%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,696,0.974,684,144,59.92,60.00,60.06
26-Jul-2018 11:20:00,10.000,Y,115.12,117.92,118.98,0.00,0.00,0.13,3.27%,0.00,0.13%,2.65%,0.06%,1.24%,0.04%,0.83%,0.03%,1.07%,0.02%,0.12%,0.02%,0.34%,0.02%,0.17%,0.02%,0.11%,0.01%,0.16%,0.01%,0.04%,0.01%,0.14%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.20,116.58,117.80,4.17,5.04,9.32,3.34%,0.75,0.12%,2.80%,0.06%,1.17%,0.04%,0.77%,0.03%,1.03%,0.02%,0.12%,0.02%,0.35%,0.02%,0.14%,0.02%,0.11%,0.02%,0.18%,0.02%,0.05%,0.01%,0.13%,0.02%,0.04%,0.03,0.68,0.02,0.17,0.01,0.09,0.01,0.06,0.01,0.07,0.01,0.09,0.01,0.11,0.01,0.08,0.01,0.06,0.01,0.03,0.01,0.02,0.01,0.03,230.08,236.04,237.78,0.00,0.00,0.00,3.30%,0.00,0.12%,2.72%,0.06%,1.20%,0.04%,0.80%,0.03%,1.05%,0.02%,0.12%,0.02%,0.34%,0.02%,0.15%,0.02%,0.11%,0.01%,0.17%,0.01%,0.04%,0.01%,0.13%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,588,0.970,564,120,59.94,60.00,60.04
26-Jul-2018 11:30:00,10.000,Y,115.08,118.72,120.50,0.00,0.00,0.13,3.30%,0.00,0.13%,2.52%,0.05%,1.59%,0.04%,0.93%,0.03%,0.92%,0.02%,0.19%,0.02%,0.34%,0.02%,0.13%,0.01%,0.12%,0.02%,0.16%,0.01%,0.05%,0.01%,0.13%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.16,117.30,119.44,4.10,4.46,4.85,3.31%,0.57,0.13%,2.63%,0.05%,1.47%,0.04%,0.86%,0.03%,0.92%,0.02%,0.18%,0.02%,0.35%,0.02%,0.10%,0.01%,0.10%,0.01%,0.17%,0.01%,0.05%,0.02%,0.13%,0.01%,0.04%,0.03,0.52,0.02,0.14,0.01,0.04,0.01,0.03,0.01,0.06,0.01,0.10,0.01,0.10,0.01,0.06,0.01,0.04,0.01,0.01,0.01,0.02,0.01,0.03,229.74,237.58,241.44,0.00,0.00,0.00,3.30%,0.00,0.13%,2.57%,0.05%,1.53%,0.04%,0.90%,0.03%,0.92%,0.02%,0.19%,0.02%,0.34%,0.02%,0.11%,0.01%,0.11%,0.01%,0.16%,0.01%,0.05%,0.01%,0.13%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.977,516,84,59.95,60.01,60.05
26-Jul-2018 11:40:00,10.000,Y,117.74,119.90,120.58,0.00,0.00,0.13,3.11%,0.00,0.15%,2.37%,0.06%,1.45%,0.03%,0.92%,0.03%,0.94%,0.02%,0.15%,0.02%,0.28%,0.02%,0.19%,0.02%,0.05%,0.01%,0.14%,0.01%,0.04%,0.01%,0.10%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.22,118.72,119.60,2.54,3.26,4.57,3.10%,0.58,0.15%,2.45%,0.06%,1.32%,0.03%,0.84%,0.03%,0.95%,0.02%,0.11%,0.02%,0.30%,0.02%,0.15%,0.01%,0.05%,0.01%,0.15%,0.01%,0.04%,0.01%,0.11%,0.01%,0.06%,0.03,0.55,0.01,0.10,0.01,0.06,0.01,0.03,0.01,0.06,0.01,0.09,0.01,0.08,0.01,0.05,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.03,235.54,240.20,241.60,0.00,0.00,0.00,3.10%,0.00,0.15%,2.41%,0.06%,1.39%,0.03%,0.88%,0.03%,0.94%,0.02%,0.13%,0.02%,0.28%,0.02%,0.16%,0.01%,0.05%,0.01%,0.14%,0.01%,0.03%,0.01%,0.10%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.957,372,84,59.97,60.02,60.05
26-Jul-2018 11:50:00,10.000,Y,117.18,119.56,120.80,0.00,0.00,0.13,3.11%,0.00,0.13%,2.38%,0.05%,1.50%,0.03%,0.87%,0.02%,0.92%,0.02%,0.18%,0.02%,0.25%,0.01%,0.18%,0.01%,0.05%,0.01%,0.12%,0.01%,0.03%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.34,118.72,119.72,2.55,2.91,3.59,3.10%,0.53,0.13%,2.45%,0.05%,1.36%,0.03%,0.81%,0.02%,0.95%,0.02%,0.14%,0.02%,0.26%,0.02%,0.14%,0.01%,0.04%,0.01%,0.13%,0.01%,0.03%,0.01%,0.09%,0.01%,0.05%,0.03,0.49,0.01,0.08,0.01,0.08,0.01,0.05,0.01,0.07,0.01,0.07,0.01,0.08,0.01,0.05,0.01,0.06,0.01,0.04,0.01,0.02,0.01,0.02,235.18,239.84,241.72,0.00,0.00,0.00,3.10%,0.00,0.13%,2.41%,0.05%,1.43%,0.03%,0.84%,0.02%,0.93%,0.02%,0.16%,0.02%,0.25%,0.02%,0.16%,0.01%,0.04%,0.01%,0.12%,0.01%,0.03%,0.01%,0.09%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.946,324,96,59.96,60.00,60.04
26-Jul-2018 12:00:00,10.000,Y,116.62,119.68,120.82,0.00,0.00,0.13,3.05%,0.00,0.14%,2.31%,0.05%,1.42%,0.03%,0.90%,0.02%,0.96%,0.02%,0.20%,0.02%,0.25%,0.01%,0.18%,0.01%,0.04%,0.01%,0.12%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.14,118.68,119.82,2.69,3.23,3.77,3.00%,0.55,0.13%,2.35%,0.05%,1.28%,0.03%,0.84%,0.03%,0.98%,0.02%,0.16%,0.02%,0.26%,0.01%,0.14%,0.01%,0.04%,0.01%,0.13%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.03,0.50,0.02,0.10,0.01,0.11,0.01,0.06,0.01,0.08,0.01,0.08,0.01,0.08,0.01,0.06,0.01,0.06,0.01,0.04,0.01,0.02,0.01,0.02,234.66,239.92,242.12,0.00,0.00,0.00,3.02%,0.00,0.13%,2.33%,0.05%,1.35%,0.03%,0.87%,0.02%,0.96%,0.02%,0.17%,0.02%,0.26%,0.01%,0.16%,0.01%,0.04%,0.01%,0.12%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.957,372,84,59.98,60.01,60.05
26-Jul-2018 12:10:00,10.000,Y,117.38,120.04,121.36,0.00,0.00,0.13,3.16%,0.00,0.10%,2.41%,0.04%,1.40%,0.03%,0.98%,0.02%,1.04%,0.02%,0.23%,0.02%,0.31%,0.01%,0.13%,0.01%,0.10%,0.01%,0.14%,0.01%,0.05%,0.01%,0.11%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.88,119.48,120.54,3.08,3.30,3.75,3.11%,0.60,0.11%,2.43%,0.04%,1.28%,0.03%,0.89%,0.02%,1.05%,0.02%,0.19%,0.02%,0.30%,0.02%,0.09%,0.01%,0.10%,0.01%,0.16%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.03,0.52,0.02,0.12,0.01,0.12,0.01,0.08,0.01,0.10,0.01,0.10,0.01,0.10,0.01,0.08,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.03,236.00,241.10,243.48,0.00,0.00,0.00,3.13%,0.00,0.11%,2.42%,0.04%,1.34%,0.03%,0.93%,0.02%,1.04%,0.02%,0.21%,0.02%,0.30%,0.02%,0.11%,0.01%,0.10%,0.01%,0.15%,0.01%,0.06%,0.01%,0.10%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.958,372,84,59.93,59.99,60.02
26-Jul-2018 12:20:00,10.000,Y,119.02,121.04,121.56,0.00,0.00,0.13,3.14%,0.00,0.11%,2.35%,0.04%,1.38%,0.03%,1.02%,0.02%,1.05%,0.02%,0.21%,0.02%,0.31%,0.01%,0.12%,0.01%,0.11%,0.01%,0.16%,0.01%,0.07%,0.01%,0.12%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.84,120.04,121.22,2.87,3.54,15.98,3.09%,0.62,0.12%,2.39%,0.04%,1.25%,0.03%,0.95%,0.02%,1.07%,0.02%,0.17%,0.02%,0.30%,0.02%,0.09%,0.01%,0.11%,0.01%,0.17%,0.01%,0.08%,0.01%,0.10%,0.01%,0.08%,0.05,0.57,0.02,0.11,0.01,0.08,0.01,0.05,0.01,0.08,0.01,0.09,0.01,0.10,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.02,238.54,242.66,243.96,0.00,0.00,0.00,3.11%,0.00,0.11%,2.37%,0.04%,1.31%,0.03%,0.98%,0.02%,1.06%,0.02%,0.19%,0.02%,0.30%,0.02%,0.11%,0.01%,0.11%,0.01%,0.16%,0.01%,0.07%,0.01%,0.11%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.961,408,84,59.95,59.99,60.04
