Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
26-Jul-2018 12:30:00,10.000,Y,118.68,120.82,121.52,0.00,0.00,0.13,3.21%,0.00,0.11%,2.49%,0.05%,1.28%,0.03%,1.02%,0.02%,1.06%,0.02%,0.20%,0.02%,0.36%,0.02%,0.13%,0.01%,0.10%,0.01%,0.16%,0.01%,0.04%,0.01%,0.13%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.82,119.98,120.86,3.04,3.29,3.78,3.26%,0.59,0.11%,2.63%,0.05%,1.13%,0.03%,0.92%,0.02%,1.13%,0.03%,0.16%,0.02%,0.36%,0.02%,0.11%,0.01%,0.11%,0.01%,0.19%,0.01%,0.07%,0.01%,0.12%,0.01%,0.06%,0.03,0.51,0.02,0.11,0.01,0.12,0.01,0.09,0.01,0.10,0.01,0.10,0.01,0.10,0.01,0.08,0.01,0.08,0.01,0.05,0.01,0.03,0.01,0.03,238.34,242.38,243.98,0.00,0.00,0.00,3.23%,0.00,0.11%,2.56%,0.05%,1.20%,0.03%,0.97%,0.02%,1.09%,0.02%,0.18%,0.02%,0.36%,0.02%,0.12%,0.01%,0.11%,0.01%,0.18%,0.01%,0.06%,0.01%,0.12%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.957,372,84,59.96,60.00,60.05
26-Jul-2018 12:40:00,10.000,Y,116.04,119.82,121.34,0.00,0.00,0.13,3.12%,0.00,0.12%,2.42%,0.05%,1.24%,0.03%,0.99%,0.02%,1.00%,0.02%,0.26%,0.02%,0.33%,0.02%,0.11%,0.01%,0.09%,0.01%,0.13%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.60,119.20,120.68,2.78,3.25,3.96,3.11%,0.63,0.13%,2.52%,0.05%,1.03%,0.03%,0.88%,0.02%,1.08%,0.03%,0.22%,0.02%,0.33%,0.02%,0.09%,0.01%,0.11%,0.01%,0.14%,0.01%,0.08%,0.01%,0.09%,0.01%,0.04%,0.03,0.54,0.02,0.15,0.02,0.16,0.01,0.10,0.01,0.10,0.01,0.10,0.01,0.11,0.01,0.09,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.03,233.18,240.58,243.50,0.00,0.00,0.00,3.11%,0.00,0.12%,2.47%,0.05%,1.13%,0.03%,0.93%,0.02%,1.04%,0.02%,0.24%,0.02%,0.33%,0.02%,0.10%,0.01%,0.10%,0.01%,0.13%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.954,372,84,59.93,59.99,60.09
26-Jul-2018 12:50:00,10.000,Y,116.48,119.66,120.78,0.00,0.00,0.13,3.17%,0.00,0.18%,2.45%,0.07%,1.27%,0.04%,0.98%,0.03%,1.07%,0.03%,0.26%,0.03%,0.33%,0.02%,0.13%,0.02%,0.10%,0.02%,0.12%,0.02%,0.06%,0.02%,0.09%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.34,118.66,119.72,2.66,2.89,3.43,3.17%,0.59,0.18%,2.55%,0.07%,1.07%,0.05%,0.88%,0.03%,1.14%,0.03%,0.22%,0.03%,0.33%,0.02%,0.11%,0.02%,0.11%,0.02%,0.13%,0.02%,0.07%,0.01%,0.08%,0.01%,0.04%,0.03,0.51,0.02,0.13,0.01,0.14,0.01,0.09,0.01,0.09,0.01,0.09,0.01,0.10,0.01,0.08,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.03,233.42,239.88,241.90,0.00,0.00,0.00,3.16%,0.00,0.18%,2.50%,0.07%,1.16%,0.04%,0.93%,0.03%,1.10%,0.03%,0.24%,0.02%,0.33%,0.02%,0.12%,0.02%,0.11%,0.02%,0.12%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.942,324,96,59.97,60.02,60.08
26-Jul-2018 13:00:00,10.000,Y,116.60,119.92,120.82,0.00,0.00,0.13,3.17%,0.00,0.13%,2.43%,0.05%,1.24%,0.03%,0.99%,0.02%,1.14%,0.02%,0.23%,0.02%,0.32%,0.02%,0.17%,0.01%,0.09%,0.01%,0.11%,0.01%,0.05%,0.01%,0.10%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.54,118.94,119.78,2.68,3.78,4.93,3.15%,0.58,0.13%,2.51%,0.05%,1.04%,0.04%,0.88%,0.02%,1.19%,0.03%,0.20%,0.02%,0.31%,0.02%,0.12%,0.02%,0.11%,0.01%,0.13%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.03,0.49,0.02,0.12,0.01,0.14,0.01,0.10,0.01,0.10,0.01,0.09,0.01,0.11,0.01,0.08,0.01,0.08,0.01,0.06,0.01,0.03,0.01,0.03,233.68,240.42,242.10,0.00,0.00,0.00,3.15%,0.00,0.13%,2.47%,0.05%,1.14%,0.03%,0.94%,0.02%,1.16%,0.02%,0.22%,0.02%,0.31%,0.02%,0.14%,0.01%,0.10%,0.01%,0.12%,0.01%,0.06%,0.01%,0.09%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.955,432,108,59.95,60.00,60.05
26-Jul-2018 13:10:00,10.000,Y,116.88,120.08,121.06,0.00,0.00,0.13,3.28%,0.00,0.14%,2.58%,0.05%,1.18%,0.03%,1.00%,0.03%,1.19%,0.02%,0.22%,0.02%,0.38%,0.02%,0.16%,0.02%,0.12%,0.01%,0.15%,0.01%,0.03%,0.01%,0.13%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.44,118.74,120.20,2.97,4.16,10.59,3.29%,0.59,0.14%,2.68%,0.05%,1.01%,0.04%,0.88%,0.03%,1.23%,0.03%,0.17%,0.02%,0.37%,0.02%,0.13%,0.01%,0.12%,0.01%,0.16%,0.01%,0.05%,0.01%,0.12%,0.01%,0.04%,0.03,0.53,0.02,0.12,0.01,0.13,0.01,0.08,0.01,0.07,0.01,0.06,0.01,0.06,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.03,234.18,240.38,242.70,0.00,0.00,0.00,3.28%,0.00,0.14%,2.63%,0.05%,1.09%,0.03%,0.94%,0.03%,1.20%,0.02%,0.19%,0.02%,0.37%,0.02%,0.14%,0.01%,0.12%,0.01%,0.15%,0.01%,0.04%,0.01%,0.12%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.965,468,108,59.95,60.00,60.05
26-Jul-2018 13:20:00,10.000,Y,115.94,119.18,120.22,0.00,0.00,0.13,3.22%,0.00,0.13%,2.51%,0.05%,1.28%,0.03%,0.91%,0.03%,1.12%,0.02%,0.27%,0.02%,0.34%,0.02%,0.16%,0.01%,0.12%,0.01%,0.13%,0.01%,0.04%,0.01%,0.10%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.92,117.88,119.18,1.75,2.83,14.29,3.21%,0.57,0.13%,2.63%,0.05%,1.04%,0.04%,0.82%,0.03%,1.16%,0.03%,0.22%,0.02%,0.34%,0.02%,0.13%,0.02%,0.12%,0.01%,0.13%,0.01%,0.05%,0.01%,0.10%,0.01%,0.04%,0.01,0.55,0.01,0.05,0.01,0.09,0.01,0.04,0.01,0.04,0.01,0.05,0.01,0.04,0.01,0.02,0.01,0.01,0.01,0.02,0.01,0.03,0.01,0.02,232.32,238.60,240.78,0.00,0.00,0.00,3.20%,0.00,0.13%,2.57%,0.05%,1.16%,0.03%,0.86%,0.02%,1.13%,0.02%,0.24%,0.02%,0.34%,0.02%,0.14%,0.01%,0.12%,0.01%,0.13%,0.01%,0.04%,0.01%,0.10%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,-0.972,324,0,59.94,60.00,60.06
26-Jul-2018 13:30:00,10.000,Y,116.02,119.20,120.20,0.00,0.00,0.13,3.31%,0.00,0.15%,2.63%,0.06%,1.29%,0.04%,0.87%,0.03%,1.15%,0.03%,0.25%,0.02%,0.35%,0.02%,0.16%,0.02%,0.13%,0.01%,0.15%,0.01%,0.03%,0.01%,0.11%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.44,118.54,119.42,2.95,3.19,5.12,3.35%,0.45,0.15%,2.76%,0.06%,1.07%,0.04%,0.77%,0.03%,1.22%,0.03%,0.18%,0.02%,0.36%,0.02%,0.13%,0.02%,0.12%,0.02%,0.16%,0.02%,0.04%,0.01%,0.11%,0.01%,0.03%,0.03,0.42,0.01,0.03,0.01,0.08,0.01,0.03,0.01,0.04,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.02,0.01,0.01,0.01,0.02,0.01,0.02,233.32,239.28,241.06,0.00,0.00,0.00,3.32%,0.00,0.15%,2.69%,0.06%,1.18%,0.04%,0.82%,0.03%,1.18%,0.03%,0.21%,0.02%,0.35%,0.02%,0.14%,0.02%,0.12%,0.01%,0.15%,0.01%,0.03%,0.01%,0.11%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.962,360,84,59.96,60.01,60.07
26-Jul-2018 13:40:00,10.000,Y,116.28,119.38,120.34,0.00,0.00,0.13,3.24%,0.00,0.13%,2.53%,0.05%,1.35%,0.03%,0.86%,0.03%,1.14%,0.03%,0.22%,0.02%,0.34%,0.02%,0.17%,0.01%,0.11%,0.01%,0.13%,0.01%,0.03%,0.01%,0.11%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.54,118.48,119.50,3.80,4.36,5.09,3.28%,0.54,0.13%,2.67%,0.05%,1.13%,0.03%,0.76%,0.02%,1.21%,0.03%,0.17%,0.02%,0.34%,0.02%,0.13%,0.01%,0.11%,0.01%,0.15%,0.01%,0.05%,0.01%,0.10%,0.01%,0.04%,0.03,0.48,0.01,0.07,0.01,0.14,0.01,0.09,0.01,0.08,0.01,0.07,0.01,0.08,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.03,233.34,239.44,241.28,0.00,0.00,0.00,3.25%,0.00,0.12%,2.60%,0.05%,1.24%,0.03%,0.81%,0.02%,1.17%,0.03%,0.19%,0.02%,0.34%,0.02%,0.15%,0.01%,0.11%,0.01%,0.14%,0.01%,0.04%,0.01%,0.10%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.970,504,108,59.94,60.00,60.06
26-Jul-2018 13:50:00,10.000,Y,115.38,119.24,120.12,0.00,0.00,0.13,3.01%,0.00,0.11%,2.33%,0.05%,1.27%,0.03%,0.77%,0.02%,1.08%,0.02%,0.18%,0.02%,0.28%,0.02%,0.16%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.26,118.38,119.42,3.73,4.31,4.91,3.07%,0.54,0.12%,2.50%,0.05%,1.07%,0.03%,0.69%,0.02%,1.14%,0.02%,0.15%,0.02%,0.29%,0.02%,0.13%,0.01%,0.08%,0.01%,0.10%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.03,0.48,0.02,0.08,0.01,0.15,0.01,0.09,0.01,0.08,0.01,0.07,0.01,0.07,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.03,231.14,239.18,241.02,0.00,0.00,0.00,3.03%,0.00,0.11%,2.42%,0.05%,1.17%,0.03%,0.73%,0.02%,1.10%,0.02%,0.16%,0.02%,0.28%,0.02%,0.15%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.971,492,108,59.94,59.99,60.04
26-Jul-2018 14:00:00,10.000,Y,116.50,119.56,120.28,0.00,0.00,0.13,2.96%,0.00,0.13%,2.29%,0.06%,1.23%,0.04%,0.77%,0.03%,1.09%,0.03%,0.16%,0.02%,0.28%,0.02%,0.15%,0.02%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.70,118.52,119.26,4.01,4.34,4.97,3.02%,0.58,0.14%,2.46%,0.06%,1.03%,0.04%,0.68%,0.03%,1.14%,0.03%,0.14%,0.02%,0.29%,0.02%,0.13%,0.02%,0.09%,0.01%,0.11%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.03,0.50,0.02,0.10,0.01,0.16,0.01,0.11,0.01,0.10,0.01,0.08,0.01,0.09,0.01,0.07,0.01,0.06,0.01,0.05,0.01,0.03,0.01,0.03,234.12,239.64,241.00,0.00,0.00,0.00,2.98%,0.00,0.13%,2.38%,0.05%,1.13%,0.04%,0.72%,0.03%,1.11%,0.02%,0.15%,0.02%,0.28%,0.01%,0.14%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.971,504,108,59.96,60.00,60.07
26-Jul-2018 14:10:00,10.000,Y,116.92,119.92,120.62,0.00,0.00,0.13,3.14%,0.00,0.12%,2.49%,0.05%,1.21%,0.03%,0.82%,0.03%,1.12%,0.03%,0.21%,0.02%,0.31%,0.01%,0.17%,0.01%,0.05%,0.01%,0.11%,0.01%,0.04%,0.01%,0.10%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.88,118.78,119.52,3.59,4.09,4.88,3.19%,0.54,0.12%,2.64%,0.05%,1.04%,0.04%,0.72%,0.03%,1.16%,0.03%,0.18%,0.02%,0.33%,0.02%,0.14%,0.01%,0.08%,0.01%,0.13%,0.01%,0.05%,0.01%,0.10%,0.01%,0.05%,0.03,0.46,0.02,0.12,0.01,0.13,0.01,0.10,0.01,0.09,0.01,0.08,0.01,0.08,0.01,0.06,0.01,0.05,0.01,0.05,0.01,0.03,0.01,0.03,234.36,240.26,241.60,0.00,0.00,0.00,3.15%,0.00,0.12%,2.56%,0.05%,1.12%,0.03%,0.77%,0.02%,1.14%,0.03%,0.19%,0.02%,0.31%,0.01%,0.15%,0.01%,0.06%,0.01%,0.12%,0.01%,0.04%,0.01%,0.10%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.965,468,108,59.96,60.00,60.03
26-Jul-2018 14:20:00,10.000,Y,116.90,119.76,120.66,0.00,0.00,0.13,3.13%,0.00,0.11%,2.42%,0.05%,1.28%,0.03%,0.86%,0.03%,1.13%,0.02%,0.21%,0.02%,0.31%,0.02%,0.18%,0.01%,0.06%,0.01%,0.12%,0.01%,0.04%,0.01%,0.11%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.98,118.64,119.64,3.34,3.88,4.53,3.19%,0.54,0.10%,2.59%,0.05%,1.10%,0.03%,0.76%,0.03%,1.17%,0.02%,0.19%,0.02%,0.33%,0.01%,0.16%,0.01%,0.07%,0.01%,0.14%,0.01%,0.05%,0.01%,0.12%,0.01%,0.05%,0.03,0.46,0.01,0.16,0.01,0.14,0.01,0.10,0.01,0.09,0.01,0.08,0.01,0.07,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.03,234.46,239.96,241.88,0.00,0.00,0.00,3.15%,0.00,0.10%,2.50%,0.05%,1.19%,0.03%,0.81%,0.02%,1.15%,0.02%,0.20%,0.02%,0.32%,0.01%,0.17%,0.01%,0.06%,0.01%,0.13%,0.01%,0.04%,0.01%,0.12%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.959,444,108,59.92,59.98,60.05
26-Jul-2018 14:30:00,10.000,Y,115.46,119.42,120.22,0.00,0.00,0.13,3.06%,0.00,0.13%,2.35%,0.05%,1.30%,0.03%,0.86%,0.03%,1.08%,0.02%,0.20%,0.02%,0.30%,0.02%,0.17%,0.01%,0.05%,0.01%,0.13%,0.01%,0.04%,0.01%,0.10%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.58,118.54,119.24,3.59,3.83,4.45,3.10%,0.54,0.14%,2.49%,0.05%,1.13%,0.03%,0.78%,0.03%,1.12%,0.03%,0.17%,0.02%,0.31%,0.02%,0.14%,0.01%,0.07%,0.01%,0.14%,0.01%,0.05%,0.01%,0.11%,0.01%,0.05%,0.03,0.46,0.02,0.15,0.01,0.14,0.01,0.09,0.01,0.08,0.01,0.08,0.01,0.08,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.02,231.58,239.52,240.80,0.00,0.00,0.00,3.07%,0.00,0.13%,2.42%,0.05%,1.21%,0.03%,0.82%,0.03%,1.09%,0.02%,0.18%,0.02%,0.30%,0.02%,0.15%,0.01%,0.06%,0.01%,0.13%,0.01%,0.04%,0.01%,0.10%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.957,432,120,59.94,60.00,60.05
26-Jul-2018 14:40:00,10.000,Y,116.08,119.56,120.38,0.00,0.00,0.13,3.13%,0.00,0.11%,2.48%,0.05%,1.25%,0.03%,0.86%,0.02%,1.05%,0.02%,0.24%,0.02%,0.29%,0.01%,0.17%,0.01%,0.07%,0.01%,0.14%,0.01%,0.04%,0.01%,0.12%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.26,118.58,119.34,3.59,3.90,4.48,3.15%,0.60,0.11%,2.57%,0.05%,1.10%,0.03%,0.79%,0.02%,1.11%,0.02%,0.19%,0.02%,0.31%,0.01%,0.15%,0.01%,0.07%,0.01%,0.15%,0.01%,0.06%,0.01%,0.12%,0.01%,0.07%,0.03,0.50,0.02,0.18,0.01,0.15,0.01,0.11,0.01,0.10,0.01,0.09,0.01,0.09,0.01,0.06,0.01,0.05,0.01,0.05,0.01,0.03,0.01,0.02,233.06,239.70,240.88,0.00,0.00,0.00,3.13%,0.00,0.11%,2.52%,0.04%,1.17%,0.03%,0.83%,0.02%,1.08%,0.02%,0.21%,0.02%,0.30%,0.01%,0.16%,0.01%,0.07%,0.01%,0.14%,0.01%,0.05%,0.01%,0.12%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.956,444,120,59.94,59.99,60.04
26-Jul-2018 14:50:00,10.000,Y,111.80,119.04,120.20,0.00,0.00,0.13,3.01%,0.00,0.15%,2.47%,0.06%,1.08%,0.03%,0.82%,0.03%,0.97%,0.03%,0.20%,0.02%,0.21%,0.02%,0.15%,0.02%,0.04%,0.01%,0.11%,0.01%,0.03%,0.01%,0.11%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,110.40,117.70,119.18,3.48,3.94,4.60,3.09%,0.64,0.15%,2.63%,0.06%,0.93%,0.03%,0.72%,0.03%,1.02%,0.03%,0.16%,0.02%,0.24%,0.02%,0.11%,0.02%,0.05%,0.01%,0.12%,0.01%,0.05%,0.01%,0.10%,0.01%,0.09%,0.03,0.51,0.02,0.23,0.02,0.18,0.01,0.12,0.01,0.12,0.01,0.10,0.01,0.10,0.01,0.06,0.01,0.05,0.01,0.05,0.01,0.03,0.01,0.02,223.72,238.30,240.88,0.00,0.00,0.00,3.04%,0.00,0.15%,2.55%,0.06%,1.00%,0.03%,0.77%,0.03%,0.99%,0.03%,0.18%,0.02%,0.23%,0.02%,0.12%,0.02%,0.04%,0.01%,0.11%,0.01%,0.04%,0.01%,0.10%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.956,444,108,59.96,60.02,60.07
26-Jul-2018 15:00:00,10.000,Y,114.72,117.72,118.26,0.00,0.00,0.13,2.76%,0.00,0.12%,2.31%,0.05%,0.92%,0.03%,0.77%,0.02%,0.85%,0.02%,0.12%,0.02%,0.14%,0.01%,0.11%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.38,116.58,117.42,3.31,3.86,4.52,2.82%,0.57,0.12%,2.45%,0.04%,0.76%,0.03%,0.68%,0.02%,0.89%,0.02%,0.09%,0.02%,0.16%,0.02%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.09%,0.03,0.47,0.02,0.20,0.01,0.16,0.01,0.08,0.01,0.07,0.01,0.07,0.01,0.08,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.03,229.70,235.84,237.22,0.00,0.00,0.00,2.78%,0.00,0.12%,2.38%,0.04%,0.84%,0.03%,0.73%,0.02%,0.87%,0.02%,0.10%,0.02%,0.15%,0.01%,0.09%,0.01%,0.03%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.957,432,108,59.95,60.00,60.08
26-Jul-2018 15:10:00,10.000,Y,114.78,118.48,119.28,0.00,0.00,0.13,2.84%,0.00,0.12%,2.25%,0.05%,1.19%,0.03%,0.78%,0.03%,0.93%,0.02%,0.12%,0.02%,0.19%,0.02%,0.10%,0.01%,0.03%,0.01%,0.08%,0.01%,0.07%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.68,117.66,118.60,3.60,3.85,4.50,2.88%,0.57,0.11%,2.38%,0.05%,1.03%,0.03%,0.68%,0.03%,0.97%,0.02%,0.09%,0.02%,0.20%,0.01%,0.06%,0.01%,0.05%,0.01%,0.08%,0.01%,0.09%,0.01%,0.07%,0.01%,0.08%,0.03,0.47,0.02,0.18,0.02,0.15,0.01,0.09,0.01,0.09,0.01,0.09,0.01,0.09,0.01,0.06,0.01,0.05,0.01,0.05,0.01,0.03,0.01,0.03,229.98,237.68,239.32,0.00,0.00,0.00,2.85%,0.00,0.11%,2.31%,0.05%,1.11%,0.03%,0.73%,0.02%,0.95%,0.02%,0.11%,0.02%,0.19%,0.01%,0.08%,0.01%,0.03%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.957,432,120,59.94,60.00,60.06
26-Jul-2018 15:20:00,10.000,Y,113.64,118.48,119.60,0.00,0.00,0.13,3.01%,0.00,0.15%,2.45%,0.05%,1.17%,0.04%,0.80%,0.03%,0.92%,0.02%,0.21%,0.02%,0.21%,0.02%,0.12%,0.01%,0.03%,0.01%,0.10%,0.01%,0.05%,0.01%,0.09%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.14,117.92,118.76,3.46,3.84,4.39,2.97%,0.55,0.15%,2.51%,0.06%,0.99%,0.03%,0.69%,0.03%,0.95%,0.02%,0.15%,0.02%,0.21%,0.02%,0.09%,0.01%,0.06%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.01%,0.08%,0.03,0.45,0.02,0.17,0.01,0.14,0.01,0.09,0.01,0.09,0.01,0.09,0.01,0.09,0.01,0.06,0.01,0.05,0.01,0.05,0.01,0.03,0.01,0.03,228.30,237.96,239.92,0.00,0.00,0.00,2.98%,0.00,0.15%,2.48%,0.05%,1.07%,0.03%,0.74%,0.03%,0.93%,0.02%,0.18%,0.02%,0.21%,0.02%,0.10%,0.01%,0.05%,0.01%,0.09%,0.01%,0.05%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.957,432,120,59.97,60.01,60.07
26-Jul-2018 15:30:00,10.000,Y,115.54,117.88,118.66,0.00,0.00,0.13,2.84%,0.00,0.11%,2.34%,0.04%,1.02%,0.03%,0.81%,0.02%,0.87%,0.02%,0.15%,0.01%,0.16%,0.01%,0.10%,0.01%,0.03%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.52,116.98,117.74,3.44,4.71,12.25,2.89%,0.53,0.12%,2.50%,0.04%,0.86%,0.03%,0.67%,0.02%,0.90%,0.02%,0.12%,0.02%,0.17%,0.01%,0.07%,0.01%,0.05%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.01%,0.09%,0.03,0.46,0.01,0.11,0.01,0.14,0.01,0.08,0.01,0.08,0.01,0.07,0.01,0.08,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.03,231.58,236.42,237.78,0.00,0.00,0.00,2.86%,0.00,0.11%,2.42%,0.04%,0.93%,0.03%,0.74%,0.02%,0.89%,0.02%,0.13%,0.01%,0.17%,0.01%,0.08%,0.01%,0.03%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.965,540,108,59.94,59.99,60.04
26-Jul-2018 15:40:00,10.000,Y,115.54,118.48,119.04,0.00,0.00,0.13,2.95%,0.00,0.15%,2.33%,0.06%,1.28%,0.04%,0.77%,0.03%,0.93%,0.02%,0.18%,0.02%,0.19%,0.01%,0.13%,0.01%,0.03%,0.01%,0.09%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.84,117.56,118.36,3.29,8.69,12.43,2.98%,0.53,0.14%,2.48%,0.06%,1.10%,0.04%,0.64%,0.03%,0.97%,0.02%,0.13%,0.02%,0.21%,0.02%,0.09%,0.01%,0.05%,0.01%,0.10%,0.01%,0.07%,0.01%,0.07%,0.01%,0.07%,0.03,0.46,0.01,0.06,0.01,0.12,0.01,0.13,0.01,0.08,0.01,0.06,0.01,0.08,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.02,231.94,237.60,238.68,0.00,0.00,0.00,2.95%,0.00,0.14%,2.40%,0.06%,1.18%,0.04%,0.71%,0.03%,0.95%,0.02%,0.15%,0.02%,0.20%,0.02%,0.11%,0.01%,0.04%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1020,0.977,1008,108,59.96,60.01,60.07
26-Jul-2018 15:50:00,10.000,Y,113.20,118.08,118.80,0.00,0.00,0.13,2.82%,0.00,0.14%,2.21%,0.05%,1.25%,0.03%,0.78%,0.03%,0.86%,0.02%,0.14%,0.02%,0.18%,0.02%,0.11%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,112.44,117.28,118.22,2.97,3.49,3.97,2.81%,0.48,0.14%,2.33%,0.06%,1.04%,0.03%,0.65%,0.03%,0.90%,0.02%,0.11%,0.02%,0.20%,0.02%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.03,0.41,0.01,0.13,0.01,0.12,0.01,0.07,0.01,0.06,0.01,0.06,0.01,0.07,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.03,227.18,236.88,238.56,0.00,0.00,0.00,2.80%,0.00,0.13%,2.27%,0.06%,1.14%,0.03%,0.71%,0.03%,0.88%,0.02%,0.13%,0.02%,0.19%,0.01%,0.09%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.946,384,120,59.94,60.00,60.05
26-Jul-2018 16:00:00,10.000,Y,114.78,118.00,119.88,0.00,0.00,0.13,2.79%,0.00,0.12%,2.23%,0.05%,1.11%,0.03%,0.81%,0.02%,0.86%,0.02%,0.19%,0.02%,0.17%,0.01%,0.14%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.48,117.62,119.48,3.35,3.83,4.67,2.74%,0.55,0.12%,2.29%,0.05%,0.93%,0.03%,0.67%,0.03%,0.89%,0.02%,0.15%,0.02%,0.18%,0.02%,0.08%,0.02%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.03,0.46,0.02,0.14,0.01,0.16,0.01,0.10,0.01,0.09,0.01,0.08,0.01,0.09,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.03,231.00,237.16,240.92,0.00,0.00,0.00,2.76%,0.00,0.12%,2.26%,0.05%,1.02%,0.03%,0.74%,0.02%,0.87%,0.02%,0.17%,0.02%,0.18%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.957,432,108,59.95,60.00,60.06
26-Jul-2018 16:10:00,10.000,Y,117.84,120.16,120.82,0.00,0.00,0.13,3.03%,0.00,0.15%,2.38%,0.06%,1.10%,0.04%,0.86%,0.03%,1.18%,0.03%,0.17%,0.02%,0.27%,0.02%,0.18%,0.01%,0.04%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.88,119.66,120.02,3.91,4.09,4.62,2.98%,0.64,0.15%,2.41%,0.05%,0.98%,0.04%,0.72%,0.03%,1.19%,0.02%,0.16%,0.02%,0.25%,0.02%,0.12%,0.01%,0.06%,0.01%,0.10%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.03,0.52,0.02,0.15,0.01,0.20,0.01,0.14,0.01,0.13,0.01,0.10,0.01,0.09,0.01,0.07,0.01,0.06,0.01,0.05,0.01,0.03,0.01,0.03,236.28,241.38,242.42,0.00,0.00,0.00,3.00%,0.00,0.15%,2.39%,0.06%,1.03%,0.04%,0.79%,0.03%,1.18%,0.02%,0.16%,0.02%,0.26%,0.02%,0.15%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.963,468,108,59.95,60.01,60.06
26-Jul-2018 16:20:00,10.000,Y,119.48,120.54,120.88,0.00,0.00,0.13,3.05%,0.00,0.10%,2.41%,0.04%,1.11%,0.03%,0.84%,0.02%,1.17%,0.02%,0.21%,0.01%,0.25%,0.01%,0.16%,0.01%,0.04%,0.01%,0.10%,0.01%,0.03%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.72,120.02,120.32,3.77,4.04,4.50,3.00%,0.61,0.10%,2.45%,0.04%,0.98%,0.03%,0.71%,0.02%,1.18%,0.02%,0.20%,0.02%,0.23%,0.01%,0.11%,0.01%,0.05%,0.01%,0.11%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.03,0.50,0.01,0.14,0.01,0.19,0.01,0.14,0.01,0.12,0.01,0.09,0.01,0.09,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.03,240.60,242.12,242.70,0.00,0.00,0.00,3.02%,0.00,0.10%,2.43%,0.04%,1.04%,0.03%,0.78%,0.02%,1.17%,0.02%,0.21%,0.01%,0.24%,0.01%,0.13%,0.01%,0.04%,0.01%,0.10%,0.01%,0.04%,0.01%,0.08%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.963,468,108,59.93,59.99,60.04
26-Jul-2018 16:30:00,10.000,Y,118.22,120.68,121.38,0.00,0.00,0.13,2.93%,0.00,0.13%,2.29%,0.05%,1.07%,0.03%,0.82%,0.03%,1.18%,0.02%,0.16%,0.02%,0.18%,0.01%,0.19%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.08,120.24,120.76,3.50,4.00,4.31,2.91%,0.59,0.13%,2.35%,0.05%,0.95%,0.04%,0.70%,0.03%,1.20%,0.03%,0.19%,0.02%,0.16%,0.01%,0.14%,0.01%,0.04%,0.01%,0.09%,0.01%,0.06%,0.01%,0.08%,0.01%,0.07%,0.03,0.48,0.01,0.13,0.01,0.19,0.01,0.14,0.01,0.13,0.01,0.10,0.01,0.09,0.01,0.06,0.01,0.05,0.00,0.04,0.00,0.03,0.00,0.03,237.86,242.50,243.64,0.00,0.00,0.00,2.92%,0.00,0.13%,2.32%,0.05%,1.01%,0.03%,0.76%,0.03%,1.18%,0.03%,0.17%,0.02%,0.17%,0.01%,0.16%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.963,468,108,59.96,60.01,60.06
26-Jul-2018 16:40:00,10.000,Y,120.04,121.16,121.66,0.00,0.00,0.13,2.88%,0.00,0.11%,2.18%,0.04%,1.22%,0.03%,0.82%,0.02%,1.09%,0.02%,0.19%,0.01%,0.10%,0.01%,0.24%,0.01%,0.12%,0.01%,0.04%,0.01%,0.03%,0.01%,0.09%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.26,120.34,120.98,3.47,3.98,4.26,2.84%,0.54,0.11%,2.19%,0.05%,1.14%,0.03%,0.75%,0.02%,1.10%,0.02%,0.21%,0.01%,0.08%,0.01%,0.22%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.01%,0.10%,0.01%,0.07%,0.03,0.45,0.01,0.09,0.01,0.15,0.01,0.12,0.01,0.12,0.01,0.09,0.01,0.09,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.03,0.00,0.03,241.56,243.10,244.16,0.00,0.00,0.00,2.86%,0.00,0.11%,2.19%,0.04%,1.18%,0.03%,0.79%,0.02%,1.09%,0.02%,0.20%,0.01%,0.09%,0.01%,0.23%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.01%,0.09%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.963,456,108,59.93,59.99,60.04
26-Jul-2018 16:50:00,10.000,Y,120.50,121.36,121.68,0.00,0.00,0.13,2.82%,0.00,0.13%,2.08%,0.05%,1.24%,0.03%,0.89%,0.03%,1.08%,0.02%,0.15%,0.01%,0.12%,0.01%,0.24%,0.01%,0.12%,0.01%,0.06%,0.01%,0.03%,0.01%,0.09%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.32,120.38,120.88,3.81,4.00,5.30,2.76%,0.53,0.13%,2.05%,0.05%,1.18%,0.03%,0.84%,0.03%,1.06%,0.02%,0.16%,0.01%,0.10%,0.02%,0.22%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.01%,0.12%,0.01%,0.07%,0.03,0.44,0.01,0.09,0.01,0.13,0.01,0.10,0.01,0.12,0.01,0.11,0.01,0.10,0.01,0.06,0.01,0.05,0.01,0.05,0.01,0.04,0.01,0.04,241.94,243.32,244.00,0.00,0.00,0.00,2.79%,0.00,0.13%,2.07%,0.05%,1.21%,0.03%,0.87%,0.03%,1.07%,0.02%,0.16%,0.01%,0.11%,0.01%,0.23%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.01%,0.10%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.965,468,108,59.96,60.00,60.05
26-Jul-2018 17:00:00,10.000,Y,120.06,121.40,121.90,0.00,0.00,0.13,2.82%,0.00,0.19%,2.09%,0.07%,1.22%,0.05%,0.87%,0.04%,1.09%,0.03%,0.14%,0.02%,0.11%,0.02%,0.21%,0.02%,0.09%,0.02%,0.05%,0.01%,0.02%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.16,120.44,121.10,3.89,4.06,4.54,2.77%,0.53,0.19%,2.07%,0.07%,1.17%,0.04%,0.83%,0.04%,1.07%,0.03%,0.15%,0.02%,0.10%,0.02%,0.19%,0.02%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.10%,0.01%,0.08%,0.03,0.45,0.02,0.11,0.01,0.11,0.01,0.08,0.01,0.10,0.01,0.11,0.01,0.11,0.01,0.06,0.01,0.03,0.01,0.03,0.01,0.05,0.01,0.05,241.62,243.42,244.48,0.00,0.00,0.00,2.79%,0.00,0.19%,2.08%,0.07%,1.19%,0.05%,0.85%,0.04%,1.07%,0.03%,0.15%,0.02%,0.10%,0.02%,0.20%,0.02%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.09%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.969,468,96,59.99,60.03,60.09
26-Jul-2018 17:10:00,10.000,Y,120.20,121.54,122.12,0.00,0.00,0.13,2.80%,0.00,0.14%,2.06%,0.05%,1.21%,0.03%,0.91%,0.03%,1.08%,0.02%,0.13%,0.02%,0.13%,0.01%,0.23%,0.01%,0.10%,0.01%,0.07%,0.01%,0.03%,0.01%,0.08%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.30,119.98,121.14,3.90,19.03,26.52,2.76%,0.69,0.14%,2.06%,0.05%,1.16%,0.03%,0.87%,0.03%,1.07%,0.02%,0.15%,0.02%,0.11%,0.02%,0.21%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.01%,0.10%,0.01%,0.08%,0.04,0.52,0.02,0.23,0.01,0.18,0.01,0.23,0.01,0.10,0.01,0.11,0.01,0.14,0.01,0.06,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.04,241.10,243.10,244.32,0.00,0.00,0.00,2.78%,0.00,0.14%,2.06%,0.05%,1.19%,0.03%,0.89%,0.03%,1.08%,0.02%,0.14%,0.02%,0.12%,0.01%,0.22%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.01%,0.09%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2280,0.990,2268,96,59.96,60.00,60.06
26-Jul-2018 17:20:00,10.000,Y,120.12,121.22,122.00,0.00,0.00,0.13,2.83%,0.00,0.11%,2.06%,0.04%,1.21%,0.03%,0.94%,0.02%,1.11%,0.02%,0.10%,0.01%,0.14%,0.01%,0.24%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.50,119.98,121.16,4.03,9.59,26.65,2.81%,0.59,0.12%,2.08%,0.04%,1.18%,0.03%,0.90%,0.02%,1.09%,0.02%,0.11%,0.01%,0.11%,0.01%,0.23%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.07%,0.03,0.48,0.01,0.14,0.01,0.15,0.01,0.15,0.01,0.10,0.01,0.10,0.01,0.12,0.01,0.06,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.04,240.88,242.78,244.10,0.00,0.00,0.00,2.81%,0.00,0.12%,2.07%,0.04%,1.20%,0.03%,0.92%,0.02%,1.10%,0.02%,0.11%,0.01%,0.13%,0.01%,0.24%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1152,0.980,1140,96,59.93,59.99,60.06
26-Jul-2018 17:30:00,10.000,Y,120.02,121.24,121.60,0.00,0.00,0.13,2.83%,0.00,0.12%,2.07%,0.04%,1.17%,0.03%,0.96%,0.02%,1.15%,0.02%,0.10%,0.02%,0.12%,0.01%,0.25%,0.01%,0.12%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.96,120.24,120.60,4.03,4.15,4.54,2.79%,0.42,0.12%,2.05%,0.04%,1.13%,0.03%,0.93%,0.03%,1.13%,0.02%,0.10%,0.02%,0.11%,0.01%,0.26%,0.01%,0.11%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.03,0.40,0.01,0.02,0.01,0.09,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.04,0.01,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,241.34,243.06,243.78,0.00,0.00,0.00,2.81%,0.00,0.12%,2.06%,0.04%,1.15%,0.03%,0.94%,0.02%,1.14%,0.02%,0.10%,0.02%,0.12%,0.01%,0.25%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.973,480,108,59.95,59.99,60.05
26-Jul-2018 17:40:00,10.000,Y,120.60,121.54,121.84,0.00,0.00,0.13,2.93%,0.00,0.12%,2.21%,0.04%,1.16%,0.03%,0.92%,0.02%,1.17%,0.02%,0.16%,0.02%,0.10%,0.01%,0.22%,0.01%,0.09%,0.01%,0.04%,0.01%,0.02%,0.01%,0.06%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.52,120.62,121.16,4.04,4.16,4.60,2.87%,0.44,0.11%,2.18%,0.04%,1.11%,0.03%,0.89%,0.02%,1.15%,0.02%,0.15%,0.02%,0.09%,0.01%,0.22%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.03,0.41,0.01,0.02,0.01,0.11,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.02,0.00,0.02,242.30,243.74,244.54,0.00,0.00,0.00,2.90%,0.00,0.11%,2.20%,0.04%,1.13%,0.03%,0.90%,0.02%,1.16%,0.02%,0.15%,0.02%,0.09%,0.01%,0.22%,0.01%,0.09%,0.01%,0.04%,0.01%,0.02%,0.01%,0.07%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.973,492,108,59.94,60.00,60.04
26-Jul-2018 17:50:00,10.000,Y,120.38,121.42,121.92,0.00,0.00,0.13,3.02%,0.00,0.13%,2.35%,0.05%,1.11%,0.03%,0.89%,0.03%,1.20%,0.02%,0.17%,0.02%,0.11%,0.01%,0.23%,0.01%,0.09%,0.01%,0.04%,0.01%,0.02%,0.01%,0.07%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.10,120.70,121.20,4.04,4.21,9.07,2.95%,0.50,0.13%,2.31%,0.05%,1.08%,0.03%,0.84%,0.03%,1.17%,0.02%,0.18%,0.02%,0.09%,0.01%,0.23%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.06%,0.03,0.46,0.02,0.05,0.01,0.13,0.01,0.07,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.02,0.00,0.02,241.82,243.70,244.68,0.00,0.00,0.00,2.98%,0.00,0.13%,2.33%,0.05%,1.10%,0.03%,0.86%,0.03%,1.18%,0.02%,0.17%,0.02%,0.10%,0.01%,0.23%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.972,492,108,59.97,60.01,60.04
26-Jul-2018 18:00:00,10.000,Y,120.32,121.58,122.50,0.00,0.00,0.13,3.17%,0.00,0.13%,2.63%,0.05%,0.96%,0.03%,0.79%,0.03%,1.21%,0.02%,0.22%,0.02%,0.10%,0.02%,0.22%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.52,120.68,121.18,4.07,5.11,7.53,3.12%,0.67,0.13%,2.60%,0.05%,0.95%,0.03%,0.73%,0.03%,1.17%,0.02%,0.25%,0.02%,0.10%,0.02%,0.21%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.01%,0.07%,0.01%,0.08%,0.05,0.61,0.02,0.09,0.01,0.18,0.01,0.06,0.01,0.11,0.01,0.08,0.01,0.04,0.01,0.06,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.03,241.98,243.84,244.74,0.00,0.00,0.00,3.14%,0.00,0.13%,2.61%,0.05%,0.95%,0.03%,0.76%,0.03%,1.19%,0.02%,0.24%,0.02%,0.09%,0.02%,0.21%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,612,0.986,612,72,59.96,60.00,60.05
26-Jul-2018 18:10:00,10.000,Y,120.26,121.32,122.02,0.00,0.00,0.13,3.57%,0.00,0.12%,3.17%,0.04%,1.03%,0.03%,0.61%,0.03%,1.07%,0.02%,0.20%,0.01%,0.10%,0.02%,0.20%,0.01%,0.06%,0.01%,0.03%,0.01%,0.09%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.82,119.98,120.82,4.83,5.71,7.80,3.73%,0.88,0.12%,3.36%,0.04%,1.09%,0.03%,0.49%,0.03%,1.01%,0.02%,0.27%,0.02%,0.15%,0.02%,0.16%,0.01%,0.09%,0.02%,0.03%,0.01%,0.09%,0.01%,0.05%,0.01%,0.07%,0.07,0.78,0.02,0.16,0.01,0.24,0.01,0.12,0.01,0.18,0.01,0.10,0.01,0.04,0.01,0.09,0.01,0.04,0.01,0.03,0.01,0.04,0.01,0.04,241.30,242.88,244.42,0.00,0.00,0.00,3.65%,0.00,0.12%,3.26%,0.04%,1.06%,0.03%,0.55%,0.03%,1.04%,0.02%,0.24%,0.01%,0.12%,0.02%,0.18%,0.01%,0.07%,0.01%,0.03%,0.01%,0.09%,0.01%,0.03%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,684,0.985,672,60,59.96,60.00,60.04
26-Jul-2018 18:20:00,10.000,Y,119.52,120.40,121.06,0.00,0.00,0.13,4.27%,0.00,0.11%,3.92%,0.04%,1.24%,0.03%,0.76%,0.02%,0.77%,0.02%,0.08%,0.01%,0.14%,0.01%,0.11%,0.01%,0.17%,0.01%,0.06%,0.01%,0.18%,0.01%,0.10%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.78,119.06,119.64,5.61,6.66,8.67,4.45%,1.02,0.11%,4.11%,0.04%,1.37%,0.03%,0.62%,0.02%,0.69%,0.02%,0.17%,0.02%,0.17%,0.02%,0.09%,0.01%,0.19%,0.01%,0.06%,0.01%,0.18%,0.01%,0.13%,0.01%,0.08%,0.07,0.92,0.02,0.21,0.01,0.20,0.01,0.16,0.01,0.20,0.01,0.11,0.01,0.05,0.01,0.10,0.01,0.04,0.01,0.03,0.01,0.06,0.01,0.05,239.48,241.04,242.20,0.00,0.00,0.00,4.36%,0.00,0.11%,4.01%,0.04%,1.30%,0.03%,0.69%,0.02%,0.73%,0.02%,0.12%,0.01%,0.15%,0.01%,0.10%,0.01%,0.18%,0.01%,0.06%,0.01%,0.18%,0.01%,0.12%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,792,-0.983,780,-60,59.94,59.99,60.05
26-Jul-2018 18:30:00,10.000,Y,118.36,120.16,120.54,0.00,0.00,0.13,4.62%,0.00,0.12%,4.25%,0.05%,1.36%,0.03%,0.78%,0.02%,0.77%,0.02%,0.06%,0.01%,0.11%,0.01%,0.11%,0.01%,0.20%,0.01%,0.05%,0.01%,0.22%,0.01%,0.10%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.68,119.02,119.38,5.74,6.33,6.74,4.79%,1.08,0.12%,4.41%,0.05%,1.55%,0.03%,0.62%,0.02%,0.67%,0.02%,0.09%,0.02%,0.12%,0.01%,0.10%,0.01%,0.23%,0.01%,0.04%,0.01%,0.23%,0.01%,0.13%,0.01%,0.06%,0.05,0.98,0.02,0.24,0.01,0.19,0.01,0.16,0.01,0.19,0.01,0.11,0.01,0.08,0.01,0.10,0.01,0.02,0.01,0.03,0.01,0.07,0.01,0.06,238.04,240.74,241.42,0.00,0.00,0.00,4.70%,0.00,0.12%,4.33%,0.05%,1.45%,0.03%,0.70%,0.02%,0.72%,0.02%,0.07%,0.02%,0.11%,0.01%,0.11%,0.01%,0.22%,0.01%,0.04%,0.01%,0.22%,0.01%,0.11%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,756,-0.976,732,-72,59.95,59.99,60.04
26-Jul-2018 18:40:00,10.000,Y,119.18,120.10,120.52,0.00,0.00,0.13,4.81%,0.00,0.11%,4.40%,0.04%,1.51%,0.03%,0.83%,0.02%,0.79%,0.02%,0.09%,0.01%,0.11%,0.01%,0.13%,0.01%,0.21%,0.01%,0.06%,0.01%,0.23%,0.01%,0.10%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.68,119.14,119.70,3.18,6.01,10.05,5.00%,1.08,0.11%,4.58%,0.05%,1.71%,0.03%,0.66%,0.02%,0.69%,0.02%,0.11%,0.02%,0.11%,0.01%,0.11%,0.01%,0.24%,0.01%,0.06%,0.01%,0.25%,0.01%,0.13%,0.01%,0.06%,0.05,0.99,0.01,0.24,0.01,0.17,0.01,0.16,0.01,0.18,0.01,0.10,0.01,0.07,0.01,0.09,0.01,0.02,0.01,0.03,0.01,0.07,0.01,0.05,239.16,240.80,241.52,0.00,0.00,0.00,4.90%,0.00,0.11%,4.49%,0.04%,1.61%,0.03%,0.74%,0.02%,0.74%,0.02%,0.09%,0.02%,0.10%,0.01%,0.12%,0.01%,0.22%,0.01%,0.06%,0.01%,0.24%,0.01%,0.11%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,720,-0.957,696,-72,59.95,59.99,60.04
26-Jul-2018 18:50:00,10.000,Y,119.24,120.22,120.58,0.00,0.00,0.13,4.97%,0.00,0.12%,4.54%,0.05%,1.61%,0.03%,0.83%,0.02%,0.78%,0.02%,0.11%,0.02%,0.09%,0.01%,0.13%,0.01%,0.20%,0.01%,0.07%,0.01%,0.23%,0.01%,0.10%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.12,119.04,119.46,3.97,6.48,16.33,5.12%,0.99,0.12%,4.68%,0.05%,1.80%,0.03%,0.68%,0.02%,0.67%,0.02%,0.12%,0.02%,0.10%,0.01%,0.12%,0.01%,0.22%,0.01%,0.07%,0.01%,0.26%,0.01%,0.14%,0.01%,0.07%,0.06,0.91,0.02,0.21,0.01,0.14,0.01,0.16,0.01,0.16,0.01,0.07,0.01,0.05,0.01,0.06,0.01,0.03,0.01,0.05,0.01,0.06,0.01,0.04,239.08,240.82,241.50,0.00,0.00,0.00,5.04%,0.00,0.12%,4.61%,0.05%,1.70%,0.03%,0.75%,0.02%,0.73%,0.02%,0.11%,0.02%,0.09%,0.01%,0.12%,0.01%,0.21%,0.01%,0.07%,0.01%,0.24%,0.01%,0.12%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,768,0.988,756,24,59.96,60.00,60.06
26-Jul-2018 19:00:00,10.000,Y,118.42,120.48,120.98,0.00,0.00,0.13,5.01%,0.00,0.14%,4.57%,0.06%,1.63%,0.04%,0.86%,0.03%,0.79%,0.02%,0.12%,0.02%,0.09%,0.01%,0.14%,0.01%,0.20%,0.01%,0.10%,0.01%,0.24%,0.01%,0.13%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.14,119.34,119.82,4.68,5.26,5.64,5.15%,0.97,0.14%,4.70%,0.06%,1.80%,0.05%,0.72%,0.03%,0.68%,0.03%,0.10%,0.02%,0.11%,0.02%,0.13%,0.01%,0.22%,0.01%,0.11%,0.01%,0.26%,0.01%,0.16%,0.01%,0.07%,0.06,0.89,0.02,0.21,0.01,0.13,0.01,0.17,0.01,0.18,0.01,0.10,0.01,0.07,0.01,0.08,0.01,0.03,0.01,0.04,0.01,0.07,0.01,0.05,237.12,241.38,242.30,0.00,0.00,0.00,5.08%,0.00,0.14%,4.63%,0.06%,1.71%,0.05%,0.79%,0.03%,0.73%,0.02%,0.10%,0.02%,0.10%,0.01%,0.13%,0.01%,0.21%,0.01%,0.10%,0.01%,0.24%,0.01%,0.14%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,624,0.978,612,60,59.95,60.01,60.07
26-Jul-2018 19:10:00,10.000,Y,118.42,120.70,121.22,0.00,0.00,0.13,5.00%,0.00,0.12%,4.56%,0.05%,1.59%,0.03%,0.91%,0.03%,0.81%,0.02%,0.10%,0.02%,0.13%,0.01%,0.14%,0.01%,0.21%,0.01%,0.12%,0.01%,0.25%,0.01%,0.13%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.06,119.30,119.86,3.99,6.98,41.16,5.17%,0.98,0.12%,4.73%,0.05%,1.76%,0.04%,0.75%,0.02%,0.69%,0.02%,0.09%,0.02%,0.13%,0.01%,0.14%,0.01%,0.23%,0.01%,0.12%,0.01%,0.25%,0.01%,0.17%,0.01%,0.08%,0.09,0.89,0.02,0.17,0.02,0.11,0.01,0.18,0.01,0.19,0.01,0.11,0.01,0.08,0.01,0.09,0.01,0.02,0.01,0.04,0.01,0.08,0.01,0.06,237.36,241.56,242.46,0.00,0.00,0.00,5.08%,0.00,0.12%,4.64%,0.05%,1.67%,0.03%,0.83%,0.02%,0.75%,0.02%,0.09%,0.02%,0.12%,0.01%,0.14%,0.01%,0.22%,0.01%,0.12%,0.01%,0.25%,0.01%,0.15%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,828,0.977,816,60,59.94,59.99,60.04
26-Jul-2018 19:20:00,10.000,Y,118.14,120.26,121.04,0.00,0.00,0.13,5.02%,0.00,0.12%,4.56%,0.04%,1.61%,0.03%,0.98%,0.02%,0.77%,0.02%,0.08%,0.02%,0.13%,0.01%,0.15%,0.01%,0.18%,0.01%,0.13%,0.01%,0.24%,0.01%,0.15%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.02,119.08,120.10,4.37,5.03,5.70,5.23%,0.89,0.13%,4.78%,0.05%,1.77%,0.04%,0.81%,0.02%,0.67%,0.02%,0.07%,0.02%,0.13%,0.01%,0.15%,0.01%,0.19%,0.01%,0.13%,0.01%,0.24%,0.01%,0.18%,0.01%,0.07%,0.06,0.80,0.01,0.19,0.01,0.15,0.01,0.16,0.01,0.16,0.01,0.10,0.01,0.09,0.01,0.10,0.01,0.03,0.01,0.03,0.01,0.07,0.01,0.05,236.80,240.90,242.66,0.00,0.00,0.00,5.12%,0.00,0.12%,4.67%,0.04%,1.68%,0.03%,0.89%,0.02%,0.72%,0.02%,0.06%,0.02%,0.12%,0.01%,0.15%,0.01%,0.19%,0.01%,0.13%,0.01%,0.23%,0.01%,0.16%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,600,0.979,588,72,59.96,60.00,60.06
26-Jul-2018 19:30:00,10.000,Y,118.30,120.02,120.48,0.00,0.00,0.13,5.00%,0.00,0.13%,4.56%,0.05%,1.61%,0.04%,0.98%,0.03%,0.70%,0.02%,0.07%,0.02%,0.16%,0.01%,0.13%,0.02%,0.20%,0.01%,0.10%,0.01%,0.24%,0.01%,0.13%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.00,118.78,119.36,4.38,4.91,5.95,5.22%,0.76,0.13%,4.78%,0.05%,1.76%,0.04%,0.82%,0.03%,0.62%,0.02%,0.05%,0.02%,0.14%,0.01%,0.12%,0.02%,0.20%,0.02%,0.09%,0.02%,0.24%,0.02%,0.16%,0.01%,0.05%,0.03,0.65,0.01,0.22,0.01,0.21,0.01,0.14,0.01,0.12,0.01,0.09,0.01,0.06,0.01,0.06,0.01,0.04,0.01,0.03,0.01,0.04,0.01,0.03,236.96,240.36,241.30,0.00,0.00,0.00,5.11%,0.00,0.13%,4.67%,0.05%,1.68%,0.04%,0.90%,0.03%,0.66%,0.02%,0.04%,0.02%,0.14%,0.01%,0.13%,0.02%,0.20%,0.01%,0.09%,0.01%,0.24%,0.01%,0.14%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,588,0.975,564,96,59.97,60.01,60.05
26-Jul-2018 19:40:00,10.000,Y,118.26,119.50,120.10,0.00,0.00,0.13,5.02%,0.00,0.12%,4.51%,0.05%,1.78%,0.03%,1.01%,0.02%,0.68%,0.02%,0.05%,0.02%,0.17%,0.01%,0.11%,0.01%,0.18%,0.01%,0.08%,0.01%,0.22%,0.01%,0.14%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.96,118.16,118.88,4.57,5.05,5.23,5.18%,0.70,0.12%,4.69%,0.05%,1.89%,0.03%,0.86%,0.02%,0.60%,0.02%,0.06%,0.02%,0.16%,0.01%,0.10%,0.01%,0.18%,0.01%,0.08%,0.01%,0.23%,0.01%,0.17%,0.01%,0.06%,0.04,0.62,0.02,0.17,0.02,0.21,0.02,0.14,0.02,0.07,0.02,0.05,0.02,0.02,0.02,0.02,0.02,0.02,0.02,0.03,0.01,0.03,0.01,0.02,237.26,239.22,240.46,0.00,0.00,0.00,5.10%,0.00,0.12%,4.60%,0.05%,1.83%,0.03%,0.93%,0.02%,0.64%,0.02%,0.04%,0.02%,0.16%,0.01%,0.11%,0.01%,0.18%,0.01%,0.08%,0.01%,0.23%,0.01%,0.15%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,600,0.975,576,120,59.95,60.00,60.06
26-Jul-2018 19:50:00,10.000,Y,119.12,119.96,120.42,0.00,0.00,0.13,5.05%,0.00,0.12%,4.53%,0.04%,1.77%,0.03%,1.08%,0.02%,0.67%,0.02%,0.04%,0.02%,0.18%,0.01%,0.13%,0.01%,0.18%,0.01%,0.11%,0.01%,0.23%,0.01%,0.15%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.74,118.72,119.16,4.82,5.03,5.18,5.20%,0.71,0.12%,4.70%,0.04%,1.89%,0.03%,0.91%,0.02%,0.59%,0.02%,0.06%,0.01%,0.16%,0.01%,0.12%,0.01%,0.18%,0.01%,0.10%,0.01%,0.24%,0.01%,0.18%,0.01%,0.07%,0.03,0.62,0.02,0.19,0.02,0.21,0.02,0.13,0.02,0.06,0.02,0.05,0.02,0.03,0.02,0.03,0.02,0.02,0.02,0.02,0.02,0.03,0.01,0.01,238.82,240.24,241.08,0.00,0.00,0.00,5.12%,0.00,0.12%,4.62%,0.04%,1.82%,0.03%,0.99%,0.02%,0.63%,0.02%,0.02%,0.02%,0.16%,0.01%,0.12%,0.01%,0.18%,0.01%,0.11%,0.01%,0.23%,0.01%,0.17%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,600,0.975,576,108,59.96,60.00,60.06
26-Jul-2018 20:00:00,10.000,Y,119.00,120.24,120.72,0.00,0.00,0.13,5.04%,0.00,0.14%,4.54%,0.05%,1.73%,0.04%,1.07%,0.03%,0.66%,0.02%,0.04%,0.02%,0.16%,0.01%,0.13%,0.01%,0.16%,0.01%,0.09%,0.01%,0.22%,0.01%,0.13%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.44,118.90,119.56,4.73,4.96,5.13,5.20%,0.69,0.14%,4.71%,0.04%,1.86%,0.04%,0.92%,0.03%,0.57%,0.02%,0.05%,0.02%,0.13%,0.01%,0.11%,0.01%,0.16%,0.01%,0.09%,0.01%,0.23%,0.01%,0.16%,0.01%,0.07%,0.03,0.61,0.02,0.17,0.02,0.21,0.02,0.14,0.02,0.08,0.02,0.06,0.02,0.03,0.02,0.03,0.02,0.02,0.02,0.02,0.01,0.02,0.01,0.01,238.90,240.70,241.82,0.00,0.00,0.00,5.12%,0.00,0.14%,4.63%,0.05%,1.79%,0.04%,1.00%,0.03%,0.62%,0.02%,0.03%,0.02%,0.14%,0.01%,0.12%,0.01%,0.16%,0.01%,0.09%,0.01%,0.22%,0.01%,0.14%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,588,0.975,576,108,59.96,60.00,60.03
26-Jul-2018 20:10:00,10.000,Y,119.58,120.50,120.80,0.00,0.00,0.13,4.90%,0.00,0.12%,4.37%,0.05%,1.74%,0.03%,1.11%,0.03%,0.65%,0.02%,0.03%,0.02%,0.16%,0.02%,0.12%,0.01%,0.16%,0.01%,0.10%,0.01%,0.23%,0.01%,0.14%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.84,119.34,119.80,4.74,4.95,5.10,5.07%,0.68,0.12%,4.56%,0.05%,1.85%,0.04%,0.96%,0.03%,0.59%,0.02%,0.06%,0.02%,0.15%,0.01%,0.12%,0.01%,0.17%,0.01%,0.11%,0.01%,0.24%,0.01%,0.18%,0.01%,0.08%,0.03,0.60,0.02,0.17,0.02,0.20,0.02,0.13,0.02,0.07,0.02,0.06,0.02,0.03,0.02,0.03,0.02,0.01,0.02,0.02,0.01,0.02,0.01,0.01,239.62,241.42,242.18,0.00,0.00,0.00,4.98%,0.00,0.12%,4.47%,0.05%,1.79%,0.04%,1.03%,0.03%,0.62%,0.02%,0.04%,0.02%,0.15%,0.01%,0.12%,0.01%,0.16%,0.01%,0.10%,0.01%,0.23%,0.01%,0.16%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,588,0.975,576,108,59.96,60.00,60.03
