Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
26-Jul-2018 20:20:00,10.000,Y,119.40,120.36,120.82,0.00,0.00,0.13,4.85%,0.00,0.11%,4.28%,0.04%,1.82%,0.03%,1.15%,0.02%,0.61%,0.02%,0.04%,0.02%,0.17%,0.01%,0.11%,0.01%,0.16%,0.01%,0.12%,0.01%,0.23%,0.01%,0.14%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.02,119.06,119.66,4.65,4.91,6.52,5.02%,0.59,0.11%,4.48%,0.04%,1.89%,0.03%,1.02%,0.02%,0.58%,0.02%,0.06%,0.02%,0.15%,0.01%,0.11%,0.01%,0.15%,0.01%,0.11%,0.01%,0.23%,0.01%,0.18%,0.01%,0.10%,0.03,0.53,0.02,0.09,0.02,0.14,0.02,0.13,0.02,0.08,0.02,0.07,0.02,0.04,0.02,0.04,0.02,0.02,0.02,0.01,0.02,0.03,0.02,0.01,239.32,240.98,242.02,0.00,0.00,0.00,4.93%,0.00,0.11%,4.38%,0.04%,1.85%,0.03%,1.08%,0.02%,0.60%,0.02%,0.03%,0.02%,0.16%,0.01%,0.11%,0.01%,0.15%,0.01%,0.11%,0.01%,0.23%,0.01%,0.16%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,588,0.978,576,108,59.96,59.99,60.02
26-Jul-2018 20:30:00,10.000,Y,119.46,120.28,120.58,0.00,0.00,0.13,4.83%,0.00,0.12%,4.26%,0.05%,1.83%,0.03%,1.13%,0.02%,0.59%,0.02%,0.06%,0.02%,0.16%,0.01%,0.12%,0.01%,0.17%,0.01%,0.11%,0.01%,0.23%,0.01%,0.13%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.76,119.08,119.58,4.88,5.07,5.21,5.02%,0.58,0.12%,4.48%,0.05%,1.89%,0.03%,1.01%,0.02%,0.57%,0.02%,0.05%,0.02%,0.15%,0.01%,0.12%,0.01%,0.16%,0.01%,0.11%,0.01%,0.24%,0.01%,0.18%,0.01%,0.11%,0.03,0.51,0.03,0.11,0.02,0.08,0.02,0.15,0.02,0.12,0.02,0.09,0.02,0.05,0.02,0.02,0.02,0.02,0.02,0.03,0.02,0.04,0.02,0.02,239.22,240.94,241.72,0.00,0.00,0.00,4.92%,0.00,0.12%,4.37%,0.05%,1.85%,0.03%,1.07%,0.02%,0.58%,0.02%,0.04%,0.02%,0.15%,0.01%,0.12%,0.01%,0.17%,0.01%,0.11%,0.01%,0.23%,0.01%,0.15%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,600,0.982,588,96,59.96,60.00,60.04
26-Jul-2018 20:40:00,10.000,Y,119.66,120.60,120.96,0.00,0.00,0.13,4.89%,0.00,0.13%,4.32%,0.05%,1.84%,0.03%,1.14%,0.02%,0.63%,0.02%,0.07%,0.02%,0.17%,0.01%,0.14%,0.01%,0.17%,0.01%,0.09%,0.01%,0.22%,0.01%,0.13%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.30,119.40,119.80,4.07,4.97,8.81,5.07%,0.57,0.13%,4.54%,0.05%,1.89%,0.03%,1.00%,0.02%,0.60%,0.02%,0.04%,0.02%,0.14%,0.01%,0.12%,0.01%,0.17%,0.01%,0.10%,0.01%,0.23%,0.01%,0.17%,0.01%,0.09%,0.03,0.51,0.01,0.09,0.01,0.11,0.01,0.11,0.01,0.11,0.01,0.10,0.01,0.06,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.02,240.22,241.56,242.26,0.00,0.00,0.00,4.98%,0.00,0.13%,4.43%,0.05%,1.86%,0.03%,1.07%,0.02%,0.61%,0.02%,0.04%,0.02%,0.15%,0.01%,0.13%,0.01%,0.17%,0.01%,0.09%,0.01%,0.22%,0.01%,0.15%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,588,0.986,588,72,59.97,60.00,60.04
26-Jul-2018 20:50:00,10.000,Y,120.08,120.90,121.14,0.00,0.00,0.13,4.83%,0.00,0.13%,4.26%,0.05%,1.80%,0.03%,1.17%,0.02%,0.62%,0.02%,0.05%,0.02%,0.15%,0.01%,0.14%,0.01%,0.19%,0.01%,0.10%,0.01%,0.24%,0.01%,0.14%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.30,119.80,120.14,4.04,4.24,5.16,4.97%,0.55,0.13%,4.44%,0.05%,1.85%,0.03%,1.02%,0.02%,0.59%,0.02%,0.07%,0.02%,0.14%,0.01%,0.12%,0.01%,0.20%,0.01%,0.10%,0.01%,0.25%,0.01%,0.17%,0.01%,0.08%,0.03,0.49,0.01,0.06,0.01,0.13,0.01,0.09,0.00,0.11,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.03,240.44,242.26,242.84,0.00,0.00,0.00,4.90%,0.00,0.13%,4.35%,0.05%,1.82%,0.03%,1.09%,0.02%,0.60%,0.02%,0.04%,0.02%,0.14%,0.01%,0.13%,0.01%,0.19%,0.01%,0.09%,0.01%,0.24%,0.01%,0.15%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.986,504,60,59.97,60.00,60.03
26-Jul-2018 21:00:00,10.000,Y,119.42,120.66,121.24,0.00,0.00,0.13,4.83%,0.00,0.13%,4.25%,0.05%,1.81%,0.04%,1.20%,0.03%,0.60%,0.02%,0.06%,0.02%,0.15%,0.01%,0.13%,0.01%,0.15%,0.01%,0.12%,0.02%,0.21%,0.01%,0.10%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.24,119.44,120.18,3.06,4.11,4.72,4.94%,0.54,0.13%,4.39%,0.05%,1.86%,0.04%,1.04%,0.03%,0.58%,0.02%,0.06%,0.02%,0.14%,0.01%,0.10%,0.01%,0.15%,0.01%,0.11%,0.02%,0.20%,0.01%,0.13%,0.01%,0.10%,0.02,0.48,0.01,0.07,0.01,0.13,0.01,0.09,0.00,0.10,0.00,0.09,0.01,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,239.64,241.68,242.98,0.00,0.00,0.00,4.88%,0.00,0.13%,4.32%,0.05%,1.83%,0.04%,1.12%,0.02%,0.59%,0.02%,0.04%,0.02%,0.14%,0.01%,0.12%,0.01%,0.15%,0.01%,0.11%,0.01%,0.20%,0.01%,0.11%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.985,480,60,59.94,60.00,60.06
26-Jul-2018 21:10:00,10.000,Y,119.90,120.80,121.32,0.00,0.00,0.13,4.66%,0.00,0.11%,4.03%,0.05%,1.87%,0.03%,1.19%,0.02%,0.58%,0.02%,0.08%,0.01%,0.17%,0.01%,0.09%,0.01%,0.19%,0.01%,0.12%,0.01%,0.23%,0.01%,0.12%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.72,119.88,120.34,3.03,3.18,3.48,4.70%,0.50,0.11%,4.09%,0.05%,1.92%,0.03%,1.05%,0.02%,0.58%,0.02%,0.09%,0.02%,0.14%,0.01%,0.07%,0.01%,0.17%,0.01%,0.10%,0.01%,0.22%,0.01%,0.14%,0.01%,0.08%,0.02,0.47,0.01,0.11,0.00,0.09,0.00,0.04,0.00,0.07,0.00,0.05,0.00,0.01,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.03,240.86,242.24,243.16,0.00,0.00,0.00,4.67%,0.00,0.11%,4.06%,0.05%,1.89%,0.03%,1.12%,0.02%,0.58%,0.02%,0.08%,0.01%,0.15%,0.01%,0.08%,0.01%,0.18%,0.01%,0.11%,0.01%,0.22%,0.01%,0.13%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.972,372,72,59.96,60.00,60.03
26-Jul-2018 21:20:00,10.000,Y,118.88,120.68,121.06,0.00,0.00,0.12,4.65%,0.00,0.11%,4.00%,0.04%,1.90%,0.03%,1.24%,0.02%,0.57%,0.02%,0.12%,0.01%,0.17%,0.01%,0.10%,0.01%,0.18%,0.01%,0.12%,0.01%,0.22%,0.01%,0.12%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.86,120.02,120.48,2.96,3.11,3.53,4.69%,0.49,0.11%,4.06%,0.04%,1.93%,0.03%,1.11%,0.02%,0.57%,0.02%,0.10%,0.01%,0.14%,0.01%,0.08%,0.01%,0.18%,0.01%,0.11%,0.01%,0.22%,0.01%,0.14%,0.01%,0.08%,0.02,0.46,0.01,0.13,0.00,0.10,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,239.86,242.28,243.10,0.00,0.00,0.00,4.67%,0.00,0.11%,4.03%,0.04%,1.91%,0.03%,1.18%,0.02%,0.57%,0.02%,0.10%,0.01%,0.15%,0.01%,0.09%,0.01%,0.18%,0.01%,0.11%,0.01%,0.22%,0.01%,0.13%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.970,360,72,59.95,59.99,60.04
26-Jul-2018 21:30:00,10.000,Y,119.16,120.78,121.34,0.00,0.00,0.13,4.54%,0.00,0.10%,3.89%,0.04%,1.86%,0.03%,1.25%,0.02%,0.56%,0.02%,0.10%,0.01%,0.17%,0.01%,0.09%,0.01%,0.17%,0.01%,0.10%,0.01%,0.21%,0.01%,0.12%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.72,120.10,120.58,2.89,3.07,3.19,4.57%,0.48,0.10%,3.96%,0.04%,1.86%,0.03%,1.12%,0.02%,0.57%,0.02%,0.10%,0.02%,0.15%,0.01%,0.06%,0.01%,0.16%,0.01%,0.11%,0.01%,0.22%,0.01%,0.14%,0.01%,0.08%,0.02,0.44,0.01,0.12,0.00,0.10,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,240.30,242.46,243.50,0.00,0.00,0.00,4.55%,0.00,0.10%,3.93%,0.04%,1.85%,0.03%,1.19%,0.02%,0.57%,0.02%,0.09%,0.01%,0.15%,0.01%,0.08%,0.01%,0.16%,0.01%,0.11%,0.01%,0.21%,0.01%,0.13%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.970,360,72,59.96,60.00,60.03
26-Jul-2018 21:40:00,10.000,Y,120.02,121.08,121.42,0.00,0.00,0.13,4.38%,0.00,0.13%,3.77%,0.05%,1.72%,0.03%,1.22%,0.02%,0.57%,0.02%,0.11%,0.02%,0.19%,0.01%,0.10%,0.01%,0.19%,0.01%,0.08%,0.01%,0.22%,0.01%,0.11%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.78,120.32,120.68,2.93,3.07,3.16,4.42%,0.48,0.14%,3.85%,0.05%,1.74%,0.03%,1.09%,0.02%,0.58%,0.02%,0.09%,0.02%,0.14%,0.01%,0.07%,0.01%,0.19%,0.01%,0.09%,0.01%,0.23%,0.01%,0.13%,0.01%,0.07%,0.02,0.44,0.01,0.12,0.00,0.10,0.00,0.03,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,240.68,242.96,243.66,0.00,0.00,0.00,4.39%,0.00,0.13%,3.81%,0.05%,1.72%,0.03%,1.15%,0.02%,0.57%,0.02%,0.09%,0.02%,0.16%,0.01%,0.08%,0.01%,0.19%,0.01%,0.08%,0.01%,0.22%,0.01%,0.12%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.970,360,72,59.95,60.00,60.06
26-Jul-2018 21:50:00,10.000,Y,119.70,120.74,121.20,0.00,0.00,0.13,4.21%,0.00,0.13%,3.57%,0.05%,1.79%,0.03%,1.13%,0.02%,0.58%,0.02%,0.14%,0.02%,0.18%,0.01%,0.06%,0.01%,0.18%,0.01%,0.07%,0.01%,0.20%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.88,119.88,120.44,2.70,3.03,3.56,4.26%,0.47,0.12%,3.66%,0.05%,1.78%,0.03%,1.01%,0.02%,0.59%,0.02%,0.10%,0.02%,0.12%,0.01%,0.05%,0.01%,0.17%,0.01%,0.08%,0.01%,0.21%,0.01%,0.08%,0.01%,0.09%,0.02,0.44,0.01,0.12,0.00,0.10,0.00,0.03,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,240.66,242.18,243.24,0.00,0.00,0.00,4.23%,0.00,0.12%,3.61%,0.05%,1.78%,0.03%,1.07%,0.02%,0.59%,0.02%,0.10%,0.02%,0.14%,0.01%,0.05%,0.01%,0.18%,0.01%,0.07%,0.01%,0.20%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.970,348,72,59.96,60.00,60.04
26-Jul-2018 22:00:00,10.000,Y,120.24,121.22,121.66,0.00,0.00,0.13,4.02%,0.00,0.12%,3.19%,0.05%,2.04%,0.03%,1.10%,0.02%,0.65%,0.02%,0.19%,0.02%,0.17%,0.01%,0.05%,0.01%,0.15%,0.01%,0.06%,0.01%,0.17%,0.01%,0.03%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.34,120.62,121.04,2.89,3.02,3.19,4.05%,0.44,0.12%,3.27%,0.05%,2.03%,0.03%,0.97%,0.02%,0.72%,0.02%,0.14%,0.02%,0.08%,0.01%,0.10%,0.01%,0.12%,0.01%,0.08%,0.01%,0.17%,0.01%,0.02%,0.01%,0.12%,0.02,0.41,0.01,0.11,0.00,0.10,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,241.78,243.42,244.28,0.00,0.00,0.00,4.03%,0.00,0.12%,3.23%,0.05%,2.03%,0.03%,1.03%,0.02%,0.69%,0.02%,0.15%,0.02%,0.13%,0.01%,0.07%,0.01%,0.13%,0.01%,0.07%,0.01%,0.17%,0.01%,0.02%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.971,360,72,59.95,60.00,60.04
26-Jul-2018 22:10:00,10.000,Y,120.32,121.36,121.88,0.00,0.00,0.13,3.87%,0.00,0.12%,3.05%,0.05%,1.98%,0.03%,1.10%,0.02%,0.64%,0.02%,0.12%,0.02%,0.13%,0.02%,0.04%,0.01%,0.10%,0.01%,0.10%,0.01%,0.16%,0.01%,0.02%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.30,120.76,121.28,2.84,3.00,3.46,3.90%,0.43,0.12%,3.12%,0.05%,1.98%,0.03%,0.96%,0.03%,0.72%,0.02%,0.08%,0.02%,0.05%,0.02%,0.09%,0.01%,0.08%,0.01%,0.10%,0.01%,0.16%,0.01%,0.03%,0.01%,0.12%,0.02,0.39,0.01,0.10,0.00,0.11,0.00,0.03,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,242.04,243.72,244.76,0.00,0.00,0.00,3.88%,0.00,0.12%,3.08%,0.05%,1.97%,0.03%,1.03%,0.02%,0.68%,0.02%,0.08%,0.02%,0.09%,0.02%,0.06%,0.01%,0.09%,0.01%,0.10%,0.01%,0.16%,0.01%,0.02%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.972,348,72,59.94,60.00,60.05
26-Jul-2018 22:20:00,10.000,Y,119.42,120.94,121.98,0.00,0.00,0.13,3.82%,0.00,0.15%,3.00%,0.06%,1.92%,0.04%,1.16%,0.03%,0.66%,0.02%,0.11%,0.02%,0.10%,0.02%,0.04%,0.01%,0.07%,0.01%,0.12%,0.01%,0.15%,0.01%,0.03%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.04,120.40,121.24,2.82,3.01,3.25,3.85%,0.43,0.15%,3.07%,0.06%,1.93%,0.04%,1.02%,0.03%,0.75%,0.02%,0.07%,0.02%,0.04%,0.02%,0.09%,0.01%,0.06%,0.01%,0.12%,0.01%,0.13%,0.01%,0.03%,0.01%,0.11%,0.03,0.39,0.01,0.10,0.00,0.11,0.00,0.03,0.00,0.02,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,240.52,242.92,244.82,0.00,0.00,0.00,3.83%,0.00,0.15%,3.03%,0.06%,1.92%,0.04%,1.09%,0.03%,0.70%,0.02%,0.07%,0.02%,0.06%,0.02%,0.06%,0.01%,0.07%,0.01%,0.11%,0.01%,0.13%,0.01%,0.02%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.972,348,72,59.97,60.01,60.06
26-Jul-2018 22:30:00,10.000,Y,120.02,121.08,121.52,0.00,0.00,0.13,3.65%,0.00,0.11%,2.82%,0.05%,1.87%,0.03%,1.17%,0.02%,0.64%,0.02%,0.12%,0.01%,0.12%,0.01%,0.04%,0.01%,0.07%,0.01%,0.11%,0.01%,0.15%,0.01%,0.02%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.78,120.26,120.94,2.33,3.12,4.06,3.64%,0.49,0.12%,2.84%,0.05%,1.86%,0.03%,1.04%,0.02%,0.70%,0.02%,0.08%,0.02%,0.05%,0.02%,0.08%,0.01%,0.06%,0.01%,0.11%,0.01%,0.13%,0.01%,0.04%,0.01%,0.11%,0.03,0.44,0.01,0.10,0.00,0.13,0.00,0.04,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,241.20,242.94,244.02,0.00,0.00,0.00,3.64%,0.00,0.12%,2.83%,0.05%,1.86%,0.03%,1.11%,0.02%,0.67%,0.02%,0.08%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.01%,0.10%,0.01%,0.13%,0.01%,0.02%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.972,360,72,59.96,60.00,60.04
26-Jul-2018 22:40:00,10.000,Y,120.30,121.34,121.66,0.00,0.00,0.13,3.53%,0.00,0.11%,2.57%,0.04%,1.86%,0.03%,1.37%,0.02%,0.63%,0.02%,0.18%,0.02%,0.19%,0.01%,0.07%,0.01%,0.07%,0.01%,0.10%,0.01%,0.11%,0.01%,0.02%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.32,120.74,121.04,3.12,4.04,5.13,3.45%,0.62,0.11%,2.50%,0.04%,1.84%,0.03%,1.33%,0.02%,0.62%,0.02%,0.16%,0.01%,0.15%,0.01%,0.04%,0.01%,0.06%,0.01%,0.09%,0.01%,0.10%,0.01%,0.04%,0.01%,0.11%,0.07,0.58,0.02,0.05,0.01,0.15,0.01,0.02,0.01,0.06,0.01,0.08,0.01,0.05,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.02,241.96,243.68,244.24,0.00,0.00,0.00,3.49%,0.00,0.11%,2.53%,0.04%,1.85%,0.03%,1.35%,0.02%,0.62%,0.02%,0.17%,0.01%,0.17%,0.01%,0.05%,0.01%,0.06%,0.01%,0.09%,0.01%,0.10%,0.01%,0.03%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.976,480,84,59.94,59.99,60.05
26-Jul-2018 22:50:00,10.000,Y,120.26,121.24,121.58,0.00,0.00,0.13,3.38%,0.00,0.15%,2.40%,0.06%,1.77%,0.04%,1.39%,0.03%,0.62%,0.02%,0.18%,0.02%,0.21%,0.01%,0.09%,0.01%,0.07%,0.01%,0.09%,0.01%,0.10%,0.01%,0.04%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.34,120.66,120.90,4.27,4.79,5.11,3.31%,0.70,0.15%,2.35%,0.06%,1.75%,0.04%,1.36%,0.03%,0.61%,0.02%,0.16%,0.02%,0.17%,0.02%,0.05%,0.01%,0.06%,0.01%,0.09%,0.01%,0.10%,0.01%,0.04%,0.01%,0.11%,0.06,0.63,0.02,0.06,0.01,0.20,0.01,0.04,0.01,0.08,0.01,0.11,0.01,0.08,0.01,0.07,0.01,0.07,0.01,0.06,0.01,0.03,0.01,0.02,241.98,243.48,244.02,0.00,0.00,0.00,3.34%,0.00,0.15%,2.38%,0.06%,1.76%,0.04%,1.37%,0.03%,0.61%,0.02%,0.17%,0.02%,0.19%,0.01%,0.07%,0.01%,0.06%,0.01%,0.09%,0.01%,0.10%,0.01%,0.04%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,576,0.981,564,84,59.98,60.01,60.06
26-Jul-2018 23:00:00,10.000,Y,120.44,121.42,121.80,0.00,0.00,0.12,3.24%,0.00,0.12%,2.30%,0.05%,1.70%,0.03%,1.36%,0.02%,0.53%,0.02%,0.23%,0.02%,0.23%,0.01%,0.08%,0.01%,0.10%,0.01%,0.07%,0.01%,0.10%,0.01%,0.02%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.74,120.68,121.10,3.40,4.61,5.06,3.16%,0.72,0.12%,2.25%,0.05%,1.67%,0.03%,1.32%,0.03%,0.53%,0.02%,0.21%,0.02%,0.19%,0.01%,0.04%,0.01%,0.09%,0.01%,0.06%,0.01%,0.09%,0.01%,0.02%,0.01%,0.08%,0.06,0.65,0.02,0.08,0.01,0.20,0.01,0.03,0.01,0.07,0.01,0.11,0.01,0.08,0.01,0.06,0.01,0.07,0.01,0.06,0.01,0.04,0.01,0.02,242.20,243.70,244.46,0.00,0.00,0.00,3.20%,0.00,0.12%,2.28%,0.05%,1.68%,0.03%,1.34%,0.02%,0.53%,0.02%,0.21%,0.01%,0.21%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.09%,0.01%,0.02%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.991,540,48,59.97,60.00,60.03
26-Jul-2018 23:10:00,10.000,Y,120.82,121.68,121.94,0.00,0.00,0.13,3.17%,0.00,0.12%,2.26%,0.05%,1.70%,0.03%,1.28%,0.02%,0.52%,0.02%,0.22%,0.02%,0.25%,0.01%,0.09%,0.01%,0.11%,0.01%,0.06%,0.01%,0.09%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.48,120.94,121.28,3.37,3.97,4.26,3.10%,0.79,0.11%,2.20%,0.05%,1.67%,0.03%,1.25%,0.02%,0.52%,0.02%,0.20%,0.02%,0.21%,0.02%,0.05%,0.01%,0.11%,0.01%,0.06%,0.01%,0.08%,0.01%,0.02%,0.01%,0.05%,0.05,0.74,0.02,0.06,0.01,0.18,0.01,0.04,0.01,0.08,0.01,0.10,0.01,0.07,0.01,0.06,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.02,242.44,244.20,244.76,0.00,0.00,0.00,3.14%,0.00,0.12%,2.23%,0.05%,1.69%,0.03%,1.27%,0.02%,0.52%,0.02%,0.21%,0.02%,0.23%,0.01%,0.07%,0.01%,0.11%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,-0.969,468,-48,59.96,60.00,60.05
26-Jul-2018 23:20:00,10.000,Y,120.28,121.78,122.14,0.00,0.00,0.13,3.08%,0.00,0.10%,2.19%,0.04%,1.64%,0.03%,1.27%,0.02%,0.50%,0.02%,0.22%,0.01%,0.23%,0.01%,0.07%,0.01%,0.11%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.64,121.06,121.44,3.51,4.81,16.38,3.01%,0.72,0.11%,2.12%,0.04%,1.62%,0.03%,1.23%,0.02%,0.52%,0.02%,0.19%,0.01%,0.19%,0.01%,0.04%,0.01%,0.11%,0.01%,0.06%,0.01%,0.07%,0.01%,0.02%,0.01%,0.04%,0.05,0.65,0.02,0.10,0.01,0.22,0.01,0.04,0.01,0.08,0.01,0.10,0.01,0.08,0.01,0.06,0.01,0.06,0.01,0.05,0.01,0.03,0.01,0.02,241.50,244.44,245.12,0.00,0.00,0.00,3.04%,0.00,0.11%,2.16%,0.04%,1.63%,0.03%,1.25%,0.02%,0.51%,0.01%,0.20%,0.01%,0.21%,0.01%,0.05%,0.01%,0.11%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,576,0.984,564,72,59.94,59.99,60.03
26-Jul-2018 23:30:00,10.000,Y,120.48,121.74,122.26,0.00,0.00,0.12,3.08%,0.00,0.11%,2.11%,0.05%,1.65%,0.03%,1.37%,0.02%,0.56%,0.02%,0.18%,0.01%,0.23%,0.01%,0.10%,0.01%,0.09%,0.01%,0.07%,0.01%,0.09%,0.01%,0.02%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.36,120.92,121.54,4.13,4.76,5.07,2.99%,0.67,0.11%,2.04%,0.04%,1.62%,0.03%,1.32%,0.02%,0.55%,0.02%,0.16%,0.02%,0.19%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.01%,0.02%,0.01%,0.07%,0.06,0.62,0.02,0.07,0.01,0.19,0.01,0.04,0.01,0.07,0.01,0.09,0.01,0.06,0.01,0.05,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.02,242.02,244.26,245.42,0.00,0.00,0.00,3.03%,0.00,0.11%,2.07%,0.04%,1.63%,0.03%,1.34%,0.02%,0.56%,0.02%,0.17%,0.01%,0.21%,0.01%,0.09%,0.01%,0.09%,0.01%,0.06%,0.01%,0.08%,0.01%,0.02%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,576,0.982,564,84,59.94,59.99,60.06
26-Jul-2018 23:40:00,10.000,Y,120.54,121.30,121.50,0.00,0.00,0.13,3.00%,0.00,0.13%,1.99%,0.05%,1.64%,0.03%,1.37%,0.02%,0.54%,0.02%,0.19%,0.02%,0.23%,0.01%,0.11%,0.01%,0.08%,0.01%,0.08%,0.01%,0.10%,0.01%,0.04%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.22,120.44,120.74,4.13,4.77,5.16,2.90%,0.68,0.13%,1.92%,0.04%,1.61%,0.03%,1.32%,0.02%,0.53%,0.02%,0.17%,0.02%,0.18%,0.01%,0.07%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.09%,0.05,0.62,0.01,0.08,0.01,0.19,0.01,0.04,0.01,0.07,0.01,0.10,0.01,0.08,0.01,0.06,0.01,0.07,0.01,0.05,0.01,0.04,0.01,0.02,241.94,243.32,243.78,0.00,0.00,0.00,2.95%,0.00,0.13%,1.95%,0.04%,1.63%,0.03%,1.35%,0.02%,0.53%,0.02%,0.18%,0.01%,0.20%,0.01%,0.09%,0.01%,0.07%,0.01%,0.08%,0.01%,0.09%,0.01%,0.03%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,576,0.982,564,84,59.95,60.00,60.06
26-Jul-2018 23:50:00,10.000,Y,120.58,121.56,121.84,0.00,0.00,0.12,2.97%,0.00,0.13%,1.93%,0.06%,1.66%,0.03%,1.37%,0.03%,0.54%,0.02%,0.18%,0.02%,0.22%,0.02%,0.10%,0.01%,0.07%,0.01%,0.08%,0.01%,0.09%,0.01%,0.04%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.76,120.86,121.14,4.18,4.77,5.08,2.89%,0.70,0.13%,1.88%,0.05%,1.63%,0.03%,1.33%,0.03%,0.53%,0.02%,0.15%,0.02%,0.18%,0.02%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.09%,0.01%,0.03%,0.01%,0.09%,0.05,0.62,0.02,0.09,0.01,0.20,0.01,0.06,0.01,0.08,0.01,0.12,0.01,0.09,0.01,0.06,0.01,0.08,0.01,0.07,0.01,0.04,0.01,0.02,242.46,244.02,244.56,0.00,0.00,0.00,2.93%,0.00,0.13%,1.91%,0.05%,1.64%,0.03%,1.34%,0.03%,0.53%,0.02%,0.16%,0.02%,0.20%,0.02%,0.08%,0.01%,0.06%,0.01%,0.08%,0.01%,0.09%,0.01%,0.03%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,576,0.982,564,84,59.95,60.00,60.04
27-Jul-2018 00:00:00,10.000,Y,120.70,121.56,121.80,0.00,0.00,0.13,2.91%,0.00,0.12%,1.92%,0.04%,1.63%,0.03%,1.32%,0.02%,0.50%,0.02%,0.18%,0.02%,0.22%,0.01%,0.10%,0.01%,0.08%,0.01%,0.09%,0.01%,0.10%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.82,120.94,121.28,2.60,3.72,5.61,2.84%,0.61,0.13%,1.86%,0.05%,1.60%,0.03%,1.29%,0.02%,0.49%,0.02%,0.16%,0.02%,0.19%,0.02%,0.07%,0.01%,0.08%,0.01%,0.08%,0.01%,0.09%,0.01%,0.02%,0.01%,0.07%,0.03,0.54,0.02,0.14,0.01,0.15,0.01,0.07,0.01,0.06,0.01,0.09,0.01,0.09,0.01,0.06,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.02,242.76,244.10,244.56,0.00,0.00,0.00,2.88%,0.00,0.12%,1.89%,0.04%,1.62%,0.03%,1.30%,0.02%,0.49%,0.02%,0.17%,0.01%,0.21%,0.01%,0.09%,0.01%,0.08%,0.01%,0.08%,0.01%,0.10%,0.01%,0.02%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.998,432,36,59.96,60.00,60.03
27-Jul-2018 00:10:00,10.000,Y,120.78,121.54,121.78,0.00,0.00,0.12,2.78%,0.00,0.11%,1.82%,0.04%,1.55%,0.03%,1.27%,0.02%,0.45%,0.02%,0.19%,0.01%,0.23%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120.02,121.04,121.40,2.25,2.98,15.56,2.72%,0.68,0.11%,1.77%,0.04%,1.54%,0.03%,1.25%,0.02%,0.45%,0.02%,0.17%,0.01%,0.19%,0.01%,0.05%,0.01%,0.09%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01,0.58,0.01,0.20,0.01,0.17,0.01,0.12,0.01,0.10,0.01,0.09,0.01,0.10,0.01,0.08,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.02,243.12,244.16,244.72,0.00,0.00,0.00,2.75%,0.00,0.11%,1.80%,0.04%,1.55%,0.03%,1.26%,0.02%,0.45%,0.02%,0.18%,0.01%,0.21%,0.01%,0.06%,0.01%,0.08%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,-0.971,348,0,59.95,59.99,60.03
27-Jul-2018 00:20:00,10.000,Y,120.78,121.60,121.82,0.00,0.00,0.12,2.74%,0.00,0.13%,1.74%,0.05%,1.56%,0.03%,1.28%,0.03%,0.48%,0.02%,0.19%,0.02%,0.23%,0.01%,0.10%,0.01%,0.08%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.36,120.78,121.24,3.57,3.76,3.92,2.65%,0.64,0.13%,1.67%,0.05%,1.54%,0.03%,1.24%,0.03%,0.47%,0.02%,0.16%,0.02%,0.19%,0.02%,0.06%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.03,0.48,0.01,0.24,0.01,0.20,0.01,0.12,0.01,0.11,0.01,0.10,0.01,0.12,0.01,0.09,0.01,0.07,0.01,0.06,0.01,0.05,0.01,0.03,242.14,243.96,244.60,0.00,0.00,0.00,2.69%,0.00,0.13%,1.71%,0.05%,1.54%,0.03%,1.26%,0.03%,0.47%,0.02%,0.17%,0.02%,0.21%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.960,432,108,59.97,60.01,60.06
27-Jul-2018 00:30:00,10.000,Y,120.88,121.70,121.94,0.00,0.00,0.13,2.74%,0.00,0.12%,1.72%,0.05%,1.55%,0.03%,1.32%,0.02%,0.48%,0.02%,0.20%,0.02%,0.24%,0.02%,0.10%,0.01%,0.08%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.68,121.10,121.48,3.56,3.73,3.88,2.67%,0.62,0.13%,1.67%,0.05%,1.53%,0.03%,1.28%,0.02%,0.47%,0.02%,0.17%,0.02%,0.20%,0.01%,0.06%,0.01%,0.08%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.03,0.48,0.01,0.23,0.01,0.20,0.01,0.11,0.01,0.10,0.01,0.10,0.01,0.11,0.01,0.09,0.01,0.07,0.01,0.06,0.01,0.05,0.01,0.03,242.62,244.38,244.94,0.00,0.00,0.00,2.70%,0.00,0.13%,1.69%,0.05%,1.54%,0.03%,1.30%,0.02%,0.48%,0.02%,0.18%,0.02%,0.22%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.960,432,108,59.95,60.00,60.05
27-Jul-2018 00:40:00,10.000,Y,118.88,121.86,122.48,0.00,0.00,0.13,2.75%,0.00,0.13%,1.74%,0.05%,1.53%,0.03%,1.33%,0.02%,0.51%,0.02%,0.17%,0.02%,0.21%,0.02%,0.10%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.08,121.22,121.74,2.54,3.16,3.87,2.67%,0.54,0.13%,1.68%,0.05%,1.51%,0.03%,1.30%,0.02%,0.50%,0.02%,0.15%,0.01%,0.18%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.08%,0.01%,0.03%,0.01%,0.07%,0.02,0.46,0.01,0.19,0.01,0.15,0.01,0.07,0.01,0.06,0.00,0.05,0.01,0.06,0.01,0.04,0.01,0.03,0.00,0.03,0.00,0.03,0.00,0.03,238.52,244.68,245.82,0.00,0.00,0.00,2.71%,0.00,0.13%,1.71%,0.05%,1.52%,0.03%,1.31%,0.02%,0.50%,0.02%,0.16%,0.02%,0.19%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.953,360,96,59.94,60.00,60.04
27-Jul-2018 00:50:00,10.000,Y,121.26,122.00,122.20,0.00,0.00,0.13,2.72%,0.00,0.11%,1.73%,0.05%,1.54%,0.03%,1.30%,0.02%,0.50%,0.02%,0.13%,0.02%,0.17%,0.01%,0.07%,0.01%,0.05%,0.01%,0.09%,0.01%,0.11%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120.06,121.42,121.72,1.71,2.53,2.86,2.66%,0.54,0.12%,1.68%,0.05%,1.51%,0.03%,1.28%,0.02%,0.50%,0.02%,0.11%,0.02%,0.14%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.01%,0.10%,0.01%,0.03%,0.01%,0.08%,0.02,0.48,0.01,0.18,0.01,0.13,0.01,0.07,0.01,0.05,0.01,0.04,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.03,243.26,245.00,245.50,0.00,0.00,0.00,2.69%,0.00,0.11%,1.71%,0.05%,1.52%,0.03%,1.29%,0.02%,0.50%,0.02%,0.12%,0.02%,0.16%,0.01%,0.05%,0.01%,0.05%,0.01%,0.08%,0.01%,0.10%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.975,288,60,59.93,59.99,60.03
27-Jul-2018 01:00:00,10.000,Y,120.42,121.76,122.28,0.00,0.00,0.13,2.62%,0.00,0.13%,1.63%,0.05%,1.44%,0.04%,1.34%,0.03%,0.47%,0.02%,0.14%,0.02%,0.16%,0.02%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.20,121.22,121.78,1.65,1.86,2.08,2.57%,0.62,0.13%,1.59%,0.05%,1.42%,0.03%,1.32%,0.03%,0.47%,0.02%,0.13%,0.02%,0.14%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.09%,0.01,0.57,0.01,0.16,0.01,0.11,0.01,0.07,0.01,0.06,0.01,0.05,0.01,0.05,0.01,0.03,0.01,0.02,0.00,0.01,0.00,0.01,0.01,0.02,241.72,244.58,245.62,0.00,0.00,0.00,2.59%,0.00,0.13%,1.61%,0.05%,1.43%,0.03%,1.33%,0.03%,0.47%,0.02%,0.14%,0.02%,0.15%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,228,-0.899,204,-48,59.96,60.00,60.04
27-Jul-2018 01:10:00,10.000,Y,120.10,121.32,121.62,0.00,0.00,0.12,2.59%,0.00,0.12%,1.63%,0.05%,1.43%,0.03%,1.32%,0.02%,0.44%,0.02%,0.14%,0.02%,0.16%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.01%,0.10%,0.01%,0.04%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.54,120.70,121.04,1.72,2.66,14.36,2.54%,0.55,0.12%,1.58%,0.05%,1.40%,0.03%,1.30%,0.02%,0.44%,0.02%,0.12%,0.01%,0.13%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.09%,0.02,0.47,0.01,0.19,0.01,0.15,0.01,0.08,0.01,0.07,0.01,0.05,0.01,0.06,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.01,0.00,0.02,241.84,243.60,244.22,0.00,0.00,0.00,2.57%,0.00,0.12%,1.60%,0.05%,1.42%,0.03%,1.31%,0.02%,0.44%,0.02%,0.13%,0.01%,0.14%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.962,300,72,59.96,60.00,60.04
27-Jul-2018 01:20:00,10.000,Y,120.36,121.24,121.50,0.00,0.00,0.12,2.57%,0.00,0.13%,1.58%,0.05%,1.44%,0.03%,1.32%,0.02%,0.42%,0.02%,0.13%,0.02%,0.15%,0.02%,0.06%,0.01%,0.04%,0.01%,0.08%,0.01%,0.10%,0.01%,0.04%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.32,120.66,121.00,2.50,2.78,3.96,2.52%,0.37,0.13%,1.54%,0.05%,1.42%,0.03%,1.30%,0.02%,0.42%,0.02%,0.12%,0.02%,0.12%,0.01%,0.03%,0.01%,0.03%,0.01%,0.08%,0.01%,0.10%,0.01%,0.03%,0.01%,0.09%,0.02,0.31,0.01,0.13,0.00,0.10,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,241.80,243.50,244.02,0.00,0.00,0.00,2.55%,0.00,0.13%,1.56%,0.05%,1.43%,0.03%,1.31%,0.02%,0.42%,0.02%,0.13%,0.02%,0.14%,0.01%,0.05%,0.01%,0.03%,0.01%,0.08%,0.01%,0.10%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.925,312,120,59.95,60.00,60.05
27-Jul-2018 01:30:00,10.000,Y,120.50,121.40,121.86,0.00,0.00,0.13,2.54%,0.00,0.13%,1.60%,0.05%,1.41%,0.03%,1.28%,0.03%,0.40%,0.02%,0.13%,0.02%,0.17%,0.02%,0.06%,0.01%,0.06%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.48,120.78,121.26,2.60,2.68,2.75,2.49%,0.25,0.13%,1.54%,0.05%,1.38%,0.03%,1.28%,0.03%,0.41%,0.02%,0.12%,0.02%,0.14%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.02,0.20,0.01,0.10,0.00,0.09,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,242.10,243.78,244.66,0.00,0.00,0.00,2.51%,0.00,0.13%,1.57%,0.05%,1.39%,0.03%,1.28%,0.03%,0.41%,0.02%,0.13%,0.02%,0.15%,0.01%,0.05%,0.01%,0.06%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.914,300,132,59.95,60.00,60.04
27-Jul-2018 01:40:00,10.000,Y,120.84,121.56,121.80,0.00,0.00,0.13,2.58%,0.00,0.10%,1.58%,0.04%,1.42%,0.03%,1.34%,0.02%,0.45%,0.01%,0.15%,0.01%,0.17%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.52,120.88,121.18,2.56,2.64,2.70,2.52%,0.24,0.11%,1.52%,0.04%,1.40%,0.03%,1.33%,0.02%,0.45%,0.01%,0.14%,0.01%,0.14%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.02,0.20,0.01,0.08,0.00,0.07,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,242.28,244.02,244.52,0.00,0.00,0.00,2.55%,0.00,0.11%,1.55%,0.04%,1.41%,0.03%,1.34%,0.02%,0.45%,0.01%,0.14%,0.01%,0.15%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.913,288,132,59.95,59.99,60.05
27-Jul-2018 01:50:00,10.000,Y,120.74,121.54,121.80,0.00,0.00,0.13,2.56%,0.00,0.13%,1.55%,0.05%,1.45%,0.03%,1.31%,0.03%,0.46%,0.02%,0.16%,0.02%,0.17%,0.02%,0.07%,0.01%,0.04%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.52,120.88,121.26,1.48,1.59,2.67,2.50%,0.15,0.13%,1.48%,0.05%,1.42%,0.03%,1.30%,0.03%,0.46%,0.02%,0.15%,0.02%,0.14%,0.02%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.00,0.13,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,242.38,244.02,244.60,0.00,0.00,0.00,2.52%,0.00,0.13%,1.52%,0.05%,1.43%,0.03%,1.30%,0.03%,0.46%,0.02%,0.15%,0.02%,0.15%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,192,-0.989,192,0,59.96,60.01,60.06
27-Jul-2018 02:00:00,10.000,Y,120.90,121.78,122.06,0.00,0.00,0.12,2.52%,0.00,0.14%,1.54%,0.05%,1.39%,0.03%,1.31%,0.03%,0.45%,0.02%,0.16%,0.02%,0.16%,0.02%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.76,121.16,121.46,1.48,2.28,14.87,2.46%,0.20,0.13%,1.47%,0.06%,1.37%,0.03%,1.30%,0.03%,0.45%,0.02%,0.15%,0.02%,0.13%,0.02%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.02,0.18,0.01,0.06,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,242.92,244.54,245.06,0.00,0.00,0.00,2.49%,0.00,0.13%,1.50%,0.06%,1.38%,0.03%,1.31%,0.03%,0.45%,0.02%,0.15%,0.02%,0.14%,0.02%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.950,252,72,59.97,60.01,60.05
27-Jul-2018 02:10:00,10.000,Y,120.84,121.68,121.96,0.00,0.00,0.12,2.50%,0.00,0.11%,1.56%,0.04%,1.39%,0.03%,1.26%,0.02%,0.44%,0.02%,0.14%,0.01%,0.15%,0.01%,0.06%,0.01%,0.05%,0.01%,0.08%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.38,121.02,121.34,2.55,2.64,2.70,2.44%,0.23,0.12%,1.48%,0.04%,1.37%,0.03%,1.25%,0.02%,0.45%,0.02%,0.13%,0.01%,0.12%,0.01%,0.03%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.02,0.21,0.01,0.07,0.00,0.06,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,242.18,244.30,244.84,0.00,0.00,0.00,2.47%,0.00,0.12%,1.52%,0.04%,1.38%,0.03%,1.26%,0.02%,0.44%,0.02%,0.13%,0.01%,0.13%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.913,288,132,59.96,60.00,60.03
27-Jul-2018 02:20:00,10.000,Y,120.92,121.74,122.04,0.00,0.00,0.13,2.50%,0.00,0.12%,1.56%,0.05%,1.35%,0.03%,1.29%,0.02%,0.47%,0.02%,0.14%,0.01%,0.14%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.11%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120.32,121.20,121.52,2.54,2.62,2.68,2.44%,0.23,0.12%,1.50%,0.05%,1.32%,0.03%,1.28%,0.02%,0.47%,0.02%,0.13%,0.01%,0.11%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.02,0.21,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,243.26,244.52,245.10,0.00,0.00,0.00,2.47%,0.00,0.12%,1.53%,0.05%,1.33%,0.03%,1.29%,0.02%,0.47%,0.02%,0.13%,0.01%,0.12%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.911,288,132,59.96,60.00,60.04
27-Jul-2018 02:30:00,10.000,Y,120.78,121.74,121.98,0.00,0.00,0.13,2.49%,0.00,0.13%,1.52%,0.05%,1.33%,0.03%,1.32%,0.02%,0.49%,0.02%,0.16%,0.02%,0.14%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.94,121.12,121.48,2.53,2.61,2.67,2.42%,0.23,0.13%,1.45%,0.05%,1.31%,0.03%,1.31%,0.02%,0.49%,0.02%,0.15%,0.01%,0.11%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.02,0.20,0.01,0.06,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,243.20,244.46,245.02,0.00,0.00,0.00,2.45%,0.00,0.13%,1.48%,0.05%,1.32%,0.03%,1.31%,0.02%,0.49%,0.02%,0.15%,0.01%,0.13%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.911,288,132,59.95,60.00,60.05
27-Jul-2018 02:40:00,10.000,Y,120.84,121.64,122.02,0.00,0.00,0.13,2.47%,0.00,0.12%,1.52%,0.05%,1.32%,0.03%,1.31%,0.02%,0.49%,0.02%,0.16%,0.02%,0.14%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.11%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120.00,121.18,121.54,1.46,1.64,2.65,2.42%,0.14,0.12%,1.47%,0.05%,1.30%,0.03%,1.30%,0.02%,0.49%,0.02%,0.16%,0.02%,0.11%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.11%,0.01%,0.04%,0.01%,0.07%,0.00,0.11,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,242.98,244.42,245.14,0.00,0.00,0.00,2.45%,0.00,0.12%,1.49%,0.05%,1.31%,0.03%,1.31%,0.02%,0.49%,0.02%,0.16%,0.01%,0.13%,0.01%,0.06%,0.01%,0.03%,0.01%,0.07%,0.01%,0.11%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,204,-0.997,192,0,59.95,60.00,60.04
27-Jul-2018 02:50:00,10.000,Y,120.94,121.76,121.98,0.00,0.00,0.12,2.46%,0.00,0.12%,1.53%,0.05%,1.33%,0.03%,1.27%,0.02%,0.47%,0.02%,0.15%,0.01%,0.15%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.78,121.20,121.50,1.47,2.17,14.44,2.40%,0.19,0.13%,1.47%,0.05%,1.30%,0.03%,1.26%,0.02%,0.47%,0.02%,0.14%,0.02%,0.12%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.01,0.17,0.00,0.06,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,242.92,244.54,245.02,0.00,0.00,0.00,2.43%,0.00,0.13%,1.50%,0.05%,1.31%,0.03%,1.27%,0.02%,0.47%,0.02%,0.14%,0.01%,0.13%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.959,240,60,59.97,60.00,60.05
27-Jul-2018 03:00:00,10.000,Y,120.80,121.72,121.96,0.00,0.00,0.13,2.41%,0.00,0.12%,1.54%,0.05%,1.31%,0.03%,1.21%,0.02%,0.44%,0.02%,0.14%,0.01%,0.15%,0.01%,0.05%,0.01%,0.05%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.56,121.22,121.52,2.55,2.63,2.69,2.37%,0.23,0.12%,1.49%,0.05%,1.29%,0.03%,1.21%,0.02%,0.45%,0.02%,0.13%,0.02%,0.13%,0.01%,0.03%,0.01%,0.05%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.02,0.21,0.01,0.07,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,242.42,244.52,245.08,0.00,0.00,0.00,2.39%,0.00,0.12%,1.51%,0.05%,1.30%,0.03%,1.21%,0.02%,0.45%,0.02%,0.13%,0.02%,0.14%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.912,288,132,59.96,60.00,60.04
27-Jul-2018 03:10:00,10.000,Y,120.86,121.64,121.84,0.00,0.00,0.12,2.40%,0.00,0.11%,1.48%,0.05%,1.31%,0.02%,1.22%,0.02%,0.48%,0.02%,0.16%,0.01%,0.14%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.60,121.10,121.46,2.54,2.61,2.67,2.35%,0.23,0.11%,1.43%,0.05%,1.29%,0.03%,1.22%,0.02%,0.48%,0.02%,0.15%,0.01%,0.11%,0.01%,0.03%,0.01%,0.02%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.02,0.20,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,242.60,244.32,244.88,0.00,0.00,0.00,2.37%,0.00,0.11%,1.46%,0.05%,1.30%,0.02%,1.22%,0.02%,0.48%,0.02%,0.16%,0.01%,0.13%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.911,288,132,59.96,60.00,60.04
27-Jul-2018 03:20:00,10.000,Y,120.92,121.72,122.00,0.00,0.00,0.12,2.43%,0.00,0.14%,1.51%,0.05%,1.30%,0.04%,1.26%,0.03%,0.49%,0.02%,0.16%,0.02%,0.15%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.86,121.06,121.44,1.47,2.55,2.65,2.37%,0.22,0.14%,1.44%,0.05%,1.29%,0.04%,1.25%,0.03%,0.49%,0.02%,0.15%,0.02%,0.12%,0.01%,0.04%,0.01%,0.02%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.02,0.19,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,242.80,244.38,244.94,0.00,0.00,0.00,2.40%,0.00,0.14%,1.47%,0.05%,1.29%,0.03%,1.25%,0.03%,0.49%,0.02%,0.15%,0.02%,0.14%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,0.916,288,120,59.97,60.01,60.06
27-Jul-2018 03:30:00,10.000,Y,121.02,121.80,122.06,0.00,0.00,0.12,2.49%,0.00,0.12%,1.54%,0.05%,1.37%,0.03%,1.27%,0.02%,0.49%,0.02%,0.14%,0.01%,0.13%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.11%,0.01%,0.05%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120.12,121.32,121.66,1.47,1.54,1.60,2.44%,0.13,0.13%,1.49%,0.05%,1.35%,0.03%,1.26%,0.02%,0.49%,0.02%,0.13%,0.01%,0.10%,0.01%,0.04%,0.01%,0.03%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.07%,0.00,0.11,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,243.24,244.72,245.26,0.00,0.00,0.00,2.46%,0.00,0.12%,1.51%,0.05%,1.36%,0.03%,1.27%,0.02%,0.49%,0.02%,0.14%,0.01%,0.12%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,192,-0.988,180,0,59.95,60.00,60.04
27-Jul-2018 03:40:00,10.000,Y,120.98,121.74,122.04,0.00,0.00,0.12,2.44%,0.00,0.13%,1.57%,0.05%,1.30%,0.03%,1.22%,0.02%,0.46%,0.02%,0.12%,0.02%,0.13%,0.01%,0.06%,0.01%,0.05%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.82,121.20,121.58,1.46,2.26,14.47,2.38%,0.20,0.12%,1.51%,0.05%,1.27%,0.03%,1.21%,0.03%,0.47%,0.02%,0.11%,0.02%,0.10%,0.01%,0.03%,0.01%,0.04%,0.01%,0.08%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.02,0.17,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,242.84,244.54,245.18,0.00,0.00,0.00,2.41%,0.00,0.12%,1.54%,0.05%,1.28%,0.03%,1.21%,0.02%,0.47%,0.02%,0.12%,0.02%,0.12%,0.01%,0.04%,0.01%,0.04%,0.01%,0.08%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.950,252,72,59.95,60.00,60.07
27-Jul-2018 03:50:00,10.000,Y,120.28,121.48,121.80,0.00,0.00,0.13,2.39%,0.00,0.13%,1.50%,0.05%,1.29%,0.03%,1.21%,0.02%,0.48%,0.02%,0.14%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.60,120.88,121.24,2.54,2.63,2.68,2.33%,0.23,0.13%,1.44%,0.05%,1.25%,0.03%,1.20%,0.02%,0.48%,0.02%,0.13%,0.02%,0.10%,0.02%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.02,0.21,0.01,0.06,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,242.44,243.96,244.62,0.00,0.00,0.00,2.36%,0.00,0.13%,1.47%,0.05%,1.27%,0.03%,1.20%,0.02%,0.48%,0.02%,0.13%,0.01%,0.11%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.911,288,132,59.96,60.00,60.06
27-Jul-2018 04:00:00,10.000,Y,120.60,121.42,121.78,0.00,0.00,0.12,2.38%,0.00,0.14%,1.49%,0.06%,1.28%,0.03%,1.20%,0.03%,0.48%,0.02%,0.15%,0.02%,0.12%,0.02%,0.04%,0.01%,0.03%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.68,120.98,121.36,2.54,2.61,2.67,2.34%,0.23,0.14%,1.45%,0.06%,1.26%,0.03%,1.20%,0.03%,0.49%,0.02%,0.13%,0.02%,0.09%,0.02%,0.02%,0.01%,0.02%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.02,0.20,0.01,0.06,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,242.36,244.00,244.70,0.00,0.00,0.00,2.35%,0.00,0.14%,1.47%,0.06%,1.27%,0.03%,1.20%,0.03%,0.48%,0.02%,0.14%,0.02%,0.10%,0.01%,0.03%,0.01%,0.02%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.911,288,132,59.96,60.01,60.05
27-Jul-2018 04:10:00,10.000,Y,120.80,121.58,121.80,0.00,0.00,0.13,2.37%,0.00,0.12%,1.53%,0.05%,1.24%,0.03%,1.18%,0.02%,0.51%,0.02%,0.13%,0.01%,0.12%,0.01%,0.04%,0.01%,0.03%,0.01%,0.08%,0.01%,0.11%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.38,121.04,121.38,1.47,2.42,2.66,2.32%,0.21,0.11%,1.47%,0.05%,1.22%,0.03%,1.16%,0.02%,0.52%,0.02%,0.12%,0.01%,0.09%,0.01%,0.02%,0.01%,0.02%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.02,0.19,0.01,0.06,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,242.12,244.22,244.76,0.00,0.00,0.00,2.34%,0.00,0.11%,1.50%,0.05%,1.23%,0.03%,1.17%,0.02%,0.52%,0.02%,0.13%,0.01%,0.11%,0.01%,0.03%,0.01%,0.02%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.928,264,108,59.94,60.00,60.06
