Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
27-Jul-2018 04:20:00,10.000,Y,120.62,121.42,121.66,0.00,0.00,0.12,2.34%,0.00,0.13%,1.56%,0.05%,1.21%,0.03%,1.11%,0.02%,0.50%,0.02%,0.09%,0.02%,0.13%,0.01%,0.04%,0.01%,0.04%,0.01%,0.08%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.76,120.84,121.18,1.46,1.54,1.60,2.28%,0.14,0.12%,1.50%,0.05%,1.18%,0.03%,1.10%,0.02%,0.52%,0.02%,0.08%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.01%,0.08%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.00,0.11,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,242.62,243.84,244.40,0.00,0.00,0.00,2.31%,0.00,0.12%,1.53%,0.05%,1.19%,0.03%,1.10%,0.02%,0.51%,0.02%,0.08%,0.01%,0.12%,0.01%,0.03%,0.01%,0.04%,0.01%,0.08%,0.01%,0.10%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,192,-0.987,180,0,59.96,60.00,60.06
27-Jul-2018 04:30:00,10.000,Y,120.18,121.30,121.72,0.00,0.00,0.12,2.32%,0.00,0.12%,1.56%,0.05%,1.18%,0.03%,1.08%,0.02%,0.52%,0.02%,0.08%,0.01%,0.13%,0.01%,0.03%,0.01%,0.04%,0.01%,0.08%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.44,120.56,121.10,1.46,2.36,14.34,2.25%,0.21,0.12%,1.49%,0.05%,1.15%,0.03%,1.07%,0.02%,0.53%,0.02%,0.07%,0.01%,0.10%,0.01%,0.02%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.02,0.19,0.01,0.06,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,241.28,243.44,244.38,0.00,0.00,0.00,2.28%,0.00,0.12%,1.53%,0.05%,1.17%,0.03%,1.08%,0.02%,0.52%,0.02%,0.07%,0.01%,0.12%,0.01%,0.02%,0.01%,0.04%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.941,264,84,59.95,59.99,60.04
27-Jul-2018 04:40:00,10.000,Y,120.20,121.10,121.42,0.00,0.00,0.12,2.32%,0.00,0.12%,1.55%,0.05%,1.15%,0.03%,1.13%,0.02%,0.55%,0.02%,0.11%,0.02%,0.14%,0.01%,0.03%,0.01%,0.03%,0.01%,0.08%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.12,120.18,120.70,2.54,2.62,2.68,2.25%,0.23,0.13%,1.47%,0.05%,1.13%,0.03%,1.11%,0.02%,0.56%,0.02%,0.09%,0.02%,0.10%,0.01%,0.02%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.02,0.21,0.01,0.06,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,241.34,242.86,243.66,0.00,0.00,0.00,2.28%,0.00,0.13%,1.51%,0.05%,1.14%,0.03%,1.12%,0.02%,0.55%,0.02%,0.10%,0.02%,0.12%,0.01%,0.02%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.912,288,132,59.96,60.00,60.05
27-Jul-2018 04:50:00,10.000,Y,120.18,121.00,121.34,0.00,0.00,0.13,2.33%,0.00,0.14%,1.56%,0.05%,1.15%,0.03%,1.13%,0.03%,0.57%,0.02%,0.11%,0.02%,0.12%,0.02%,0.04%,0.01%,0.03%,0.01%,0.08%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.26,120.44,120.84,2.52,2.61,2.67,2.28%,0.23,0.15%,1.51%,0.05%,1.12%,0.04%,1.11%,0.03%,0.58%,0.02%,0.09%,0.02%,0.09%,0.02%,0.02%,0.01%,0.03%,0.01%,0.08%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.02,0.21,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,241.70,243.02,243.74,0.00,0.00,0.00,2.30%,0.00,0.14%,1.53%,0.05%,1.14%,0.03%,1.12%,0.03%,0.57%,0.02%,0.10%,0.02%,0.11%,0.02%,0.03%,0.01%,0.03%,0.01%,0.08%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.911,288,132,59.95,60.01,60.05
27-Jul-2018 05:00:00,10.000,Y,119.80,120.72,121.08,0.00,0.00,0.12,2.33%,0.00,0.14%,1.59%,0.05%,1.17%,0.03%,1.05%,0.03%,0.56%,0.02%,0.13%,0.02%,0.14%,0.02%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.40,120.00,120.62,1.45,2.42,2.67,2.28%,0.21,0.14%,1.54%,0.05%,1.14%,0.04%,1.05%,0.03%,0.57%,0.02%,0.11%,0.02%,0.11%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.02,0.19,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,240.20,242.32,243.18,0.00,0.00,0.00,2.30%,0.00,0.14%,1.57%,0.05%,1.15%,0.03%,1.05%,0.03%,0.56%,0.02%,0.12%,0.02%,0.12%,0.01%,0.06%,0.01%,0.05%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.929,264,96,59.95,60.01,60.05
27-Jul-2018 05:10:00,10.000,Y,119.22,120.44,120.86,0.00,0.00,0.12,2.30%,0.00,0.14%,1.65%,0.05%,1.12%,0.03%,0.96%,0.03%,0.56%,0.02%,0.10%,0.02%,0.13%,0.01%,0.07%,0.01%,0.07%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.22,119.92,120.34,1.45,1.53,1.60,2.26%,0.13,0.14%,1.61%,0.06%,1.08%,0.03%,0.96%,0.03%,0.58%,0.02%,0.09%,0.02%,0.11%,0.01%,0.06%,0.01%,0.07%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.00,0.11,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,239.60,241.94,242.72,0.00,0.00,0.00,2.28%,0.00,0.14%,1.63%,0.06%,1.10%,0.03%,0.96%,0.03%,0.57%,0.02%,0.09%,0.02%,0.12%,0.01%,0.06%,0.01%,0.07%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.988,180,0,59.95,60.01,60.10
27-Jul-2018 05:20:00,10.000,Y,119.02,120.04,120.42,0.00,0.00,0.13,2.31%,0.00,0.10%,1.62%,0.04%,1.10%,0.02%,1.01%,0.02%,0.64%,0.02%,0.08%,0.01%,0.10%,0.01%,0.04%,0.01%,0.03%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.40,119.48,119.96,1.45,2.34,14.24,2.24%,0.21,0.10%,1.55%,0.04%,1.07%,0.03%,1.00%,0.02%,0.64%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.09%,0.01%,0.11%,0.01%,0.04%,0.01%,0.06%,0.02,0.19,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,239.26,241.10,241.88,0.00,0.00,0.00,2.27%,0.00,0.10%,1.58%,0.04%,1.09%,0.02%,1.01%,0.02%,0.64%,0.01%,0.08%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.942,264,84,59.94,59.98,60.05
27-Jul-2018 05:30:00,10.000,Y,119.08,120.04,120.44,0.00,0.00,0.13,2.30%,0.00,0.15%,1.57%,0.06%,1.04%,0.04%,1.03%,0.03%,0.78%,0.02%,0.08%,0.02%,0.08%,0.02%,0.05%,0.01%,0.06%,0.01%,0.11%,0.01%,0.11%,0.01%,0.05%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.14,119.18,119.78,2.54,2.62,2.69,2.22%,0.23,0.16%,1.50%,0.06%,1.00%,0.04%,0.99%,0.03%,0.77%,0.02%,0.09%,0.02%,0.06%,0.02%,0.07%,0.02%,0.06%,0.01%,0.10%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.02,0.21,0.01,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,239.34,240.78,241.72,0.00,0.00,0.00,2.26%,0.00,0.15%,1.53%,0.06%,1.02%,0.04%,1.01%,0.03%,0.78%,0.02%,0.08%,0.02%,0.07%,0.02%,0.06%,0.01%,0.06%,0.01%,0.11%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.912,288,120,59.96,60.01,60.06
27-Jul-2018 05:40:00,10.000,Y,118.84,119.84,120.34,0.00,0.00,0.12,2.25%,0.00,0.14%,1.58%,0.05%,0.92%,0.03%,0.91%,0.03%,0.90%,0.02%,0.09%,0.02%,0.09%,0.02%,0.08%,0.01%,0.08%,0.01%,0.11%,0.01%,0.10%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.88,118.92,119.56,2.52,2.61,2.66,2.18%,0.23,0.14%,1.51%,0.05%,0.89%,0.04%,0.89%,0.03%,0.88%,0.02%,0.09%,0.02%,0.07%,0.02%,0.09%,0.01%,0.08%,0.01%,0.10%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.02,0.21,0.01,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,238.66,240.30,241.36,0.00,0.00,0.00,2.21%,0.00,0.14%,1.54%,0.05%,0.91%,0.04%,0.90%,0.03%,0.89%,0.02%,0.09%,0.02%,0.08%,0.01%,0.08%,0.01%,0.08%,0.01%,0.11%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.912,288,120,59.96,60.01,60.06
27-Jul-2018 05:50:00,10.000,Y,118.68,119.80,120.82,0.00,0.00,0.12,2.22%,0.00,0.17%,1.64%,0.06%,0.85%,0.04%,0.84%,0.03%,0.82%,0.02%,0.11%,0.02%,0.14%,0.02%,0.05%,0.02%,0.08%,0.01%,0.12%,0.01%,0.10%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.72,118.96,120.18,1.45,2.38,2.75,2.11%,0.20,0.17%,1.53%,0.06%,0.83%,0.04%,0.83%,0.03%,0.80%,0.02%,0.11%,0.02%,0.11%,0.02%,0.07%,0.02%,0.08%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.02,0.17,0.01,0.06,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,238.38,240.34,242.54,0.00,0.00,0.00,2.16%,0.00,0.17%,1.59%,0.06%,0.84%,0.04%,0.83%,0.03%,0.81%,0.02%,0.11%,0.02%,0.12%,0.02%,0.06%,0.02%,0.08%,0.01%,0.10%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.936,264,96,59.97,60.02,60.07
27-Jul-2018 06:00:00,10.000,Y,118.18,120.14,120.76,0.00,0.00,0.12,2.25%,0.00,0.12%,1.66%,0.05%,0.92%,0.03%,0.77%,0.02%,0.86%,0.02%,0.13%,0.01%,0.10%,0.01%,0.06%,0.01%,0.08%,0.01%,0.11%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.32,119.56,120.34,1.44,1.53,1.59,2.16%,0.13,0.13%,1.56%,0.05%,0.92%,0.03%,0.77%,0.03%,0.84%,0.02%,0.14%,0.02%,0.07%,0.01%,0.10%,0.01%,0.08%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.00,0.10,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,237.08,241.26,242.58,0.00,0.00,0.00,2.20%,0.00,0.12%,1.61%,0.05%,0.92%,0.03%,0.77%,0.02%,0.85%,0.02%,0.13%,0.02%,0.08%,0.01%,0.08%,0.01%,0.08%,0.01%,0.10%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.988,180,0,59.95,60.00,60.04
27-Jul-2018 06:10:00,10.000,Y,118.54,120.14,120.62,0.00,0.00,0.13,2.33%,0.00,0.12%,1.73%,0.05%,0.91%,0.03%,0.87%,0.02%,0.88%,0.02%,0.11%,0.02%,0.12%,0.01%,0.06%,0.01%,0.09%,0.01%,0.12%,0.01%,0.10%,0.01%,0.08%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.32,118.94,119.96,1.43,10.49,30.43,2.25%,0.32,0.13%,1.65%,0.05%,0.88%,0.03%,0.86%,0.02%,0.85%,0.02%,0.12%,0.02%,0.08%,0.01%,0.09%,0.01%,0.09%,0.01%,0.09%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.02,0.24,0.01,0.12,0.00,0.11,0.00,0.08,0.00,0.03,0.00,0.04,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,237.36,240.66,242.10,0.00,0.00,0.00,2.29%,0.00,0.13%,1.69%,0.05%,0.89%,0.03%,0.86%,0.02%,0.86%,0.02%,0.11%,0.02%,0.10%,0.01%,0.08%,0.01%,0.09%,0.01%,0.10%,0.01%,0.09%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1236,0.980,1236,72,59.95,60.00,60.03
27-Jul-2018 06:20:00,10.000,Y,117.94,120.06,120.52,0.00,0.00,0.20,2.38%,0.00,0.12%,1.80%,0.05%,0.84%,0.03%,0.89%,0.02%,0.91%,0.02%,0.12%,0.02%,0.14%,0.01%,0.08%,0.01%,0.07%,0.01%,0.14%,0.01%,0.10%,0.01%,0.08%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.50,118.02,119.16,2.74,21.72,46.70,2.29%,0.53,0.12%,1.73%,0.05%,0.80%,0.03%,0.87%,0.02%,0.87%,0.02%,0.13%,0.02%,0.10%,0.01%,0.08%,0.01%,0.08%,0.01%,0.12%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.03,0.32,0.01,0.25,0.01,0.25,0.01,0.13,0.00,0.04,0.00,0.05,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,235.38,239.64,240.86,0.00,0.00,0.00,2.34%,0.00,0.12%,1.76%,0.05%,0.82%,0.03%,0.88%,0.02%,0.89%,0.02%,0.13%,0.02%,0.12%,0.01%,0.08%,0.01%,0.07%,0.01%,0.13%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2556,0.994,2556,96,59.96,60.00,60.06
27-Jul-2018 06:30:00,10.000,Y,116.74,119.40,120.06,0.00,0.00,0.13,2.48%,0.00,0.14%,1.91%,0.05%,0.87%,0.04%,0.85%,0.03%,0.96%,0.02%,0.13%,0.02%,0.13%,0.02%,0.12%,0.01%,0.05%,0.01%,0.12%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.68,118.56,119.48,2.29,2.78,4.73,2.38%,0.20,0.14%,1.82%,0.05%,0.82%,0.04%,0.83%,0.02%,0.93%,0.02%,0.13%,0.02%,0.10%,0.02%,0.11%,0.01%,0.06%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.02,0.10,0.01,0.12,0.00,0.08,0.00,0.04,0.00,0.01,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,233.94,239.52,241.08,0.00,0.00,0.00,2.43%,0.00,0.14%,1.87%,0.05%,0.84%,0.04%,0.84%,0.03%,0.94%,0.02%,0.13%,0.02%,0.11%,0.02%,0.11%,0.01%,0.05%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.942,312,108,59.97,60.01,60.06
27-Jul-2018 06:40:00,10.000,Y,117.74,119.88,120.24,0.00,0.00,0.12,2.61%,0.00,0.13%,2.07%,0.05%,0.89%,0.03%,0.88%,0.03%,0.93%,0.02%,0.12%,0.02%,0.15%,0.01%,0.13%,0.01%,0.06%,0.01%,0.14%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.18,119.34,119.82,1.80,2.70,2.90,2.51%,0.21,0.13%,1.98%,0.05%,0.84%,0.03%,0.87%,0.03%,0.91%,0.02%,0.13%,0.02%,0.12%,0.01%,0.11%,0.01%,0.06%,0.01%,0.12%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.02,0.13,0.01,0.11,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,236.52,240.78,241.62,0.00,0.00,0.00,2.56%,0.00,0.13%,2.02%,0.05%,0.86%,0.03%,0.87%,0.03%,0.91%,0.02%,0.13%,0.02%,0.13%,0.01%,0.12%,0.01%,0.06%,0.01%,0.13%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.961,300,84,59.97,60.00,60.05
27-Jul-2018 06:50:00,10.000,Y,118.14,120.08,120.44,0.00,0.00,0.13,2.62%,0.00,0.12%,2.05%,0.05%,0.84%,0.03%,0.90%,0.02%,1.01%,0.02%,0.13%,0.02%,0.13%,0.01%,0.15%,0.01%,0.04%,0.01%,0.12%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.94,118.80,119.80,1.78,11.60,29.62,2.55%,0.41,0.12%,2.00%,0.04%,0.78%,0.03%,0.89%,0.03%,0.99%,0.02%,0.14%,0.02%,0.10%,0.01%,0.13%,0.01%,0.05%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01,0.26,0.01,0.20,0.00,0.16,0.00,0.11,0.00,0.04,0.00,0.05,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,235.66,240.46,241.70,0.00,0.00,0.00,2.58%,0.00,0.12%,2.03%,0.04%,0.81%,0.03%,0.89%,0.02%,1.00%,0.02%,0.14%,0.02%,0.11%,0.01%,0.14%,0.01%,0.05%,0.01%,0.11%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1368,-0.980,1368,-36,59.95,59.99,60.05
27-Jul-2018 07:00:00,10.000,Y,117.92,119.86,120.38,0.00,0.00,0.12,2.58%,0.00,0.14%,1.99%,0.06%,0.81%,0.04%,0.96%,0.03%,0.99%,0.02%,0.11%,0.02%,0.14%,0.02%,0.13%,0.01%,0.04%,0.01%,0.11%,0.01%,0.06%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.14,119.10,119.76,1.96,4.21,23.86,2.51%,0.37,0.15%,1.95%,0.06%,0.73%,0.04%,0.95%,0.03%,0.99%,0.02%,0.12%,0.02%,0.10%,0.02%,0.11%,0.01%,0.05%,0.01%,0.10%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.02,0.22,0.01,0.21,0.00,0.13,0.00,0.08,0.00,0.03,0.00,0.05,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,236.62,240.52,241.54,0.00,0.00,0.00,2.54%,0.00,0.15%,1.97%,0.06%,0.77%,0.04%,0.96%,0.03%,0.98%,0.02%,0.11%,0.02%,0.12%,0.02%,0.12%,0.01%,0.04%,0.01%,0.10%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.985,480,48,59.94,60.01,60.08
27-Jul-2018 07:10:00,10.000,Y,111.06,118.72,119.82,0.00,0.00,0.13,2.51%,0.00,0.17%,2.05%,0.06%,0.67%,0.04%,0.84%,0.03%,0.90%,0.03%,0.09%,0.02%,0.13%,0.02%,0.07%,0.02%,0.05%,0.02%,0.10%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,110.50,117.82,119.06,2.72,3.01,3.14,2.47%,0.32,0.18%,2.04%,0.07%,0.60%,0.04%,0.81%,0.03%,0.91%,0.03%,0.10%,0.02%,0.11%,0.02%,0.07%,0.02%,0.07%,0.01%,0.09%,0.02%,0.06%,0.01%,0.07%,0.01%,0.04%,0.02,0.17,0.01,0.20,0.00,0.10,0.00,0.06,0.00,0.03,0.00,0.06,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,223.06,238.10,240.42,0.00,0.00,0.00,2.49%,0.00,0.18%,2.04%,0.07%,0.63%,0.04%,0.83%,0.03%,0.90%,0.03%,0.09%,0.02%,0.12%,0.02%,0.07%,0.02%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.958,336,96,59.96,60.02,60.06
27-Jul-2018 07:20:00,10.000,Y,117.70,119.10,119.84,0.00,0.00,0.12,2.64%,0.00,0.10%,2.20%,0.03%,0.66%,0.02%,0.71%,0.02%,1.02%,0.02%,0.10%,0.01%,0.21%,0.01%,0.07%,0.01%,0.08%,0.01%,0.13%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.88,118.30,119.16,2.89,3.03,3.15,2.62%,0.34,0.10%,2.22%,0.03%,0.58%,0.02%,0.67%,0.02%,1.04%,0.02%,0.10%,0.01%,0.20%,0.01%,0.05%,0.01%,0.09%,0.01%,0.13%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.02,0.21,0.01,0.19,0.00,0.09,0.00,0.04,0.00,0.04,0.00,0.07,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,236.20,238.96,240.44,0.00,0.00,0.00,2.63%,0.00,0.10%,2.21%,0.03%,0.61%,0.02%,0.69%,0.02%,1.03%,0.02%,0.10%,0.01%,0.20%,0.01%,0.06%,0.01%,0.09%,0.01%,0.13%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.957,348,96,59.92,59.98,60.03
27-Jul-2018 07:30:00,10.000,Y,115.38,119.16,119.84,0.00,0.00,0.13,2.87%,0.00,0.14%,2.41%,0.05%,0.71%,0.04%,0.71%,0.03%,1.12%,0.03%,0.12%,0.02%,0.24%,0.02%,0.11%,0.01%,0.11%,0.01%,0.15%,0.01%,0.05%,0.01%,0.10%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.18,117.70,118.82,2.67,2.95,3.13,2.88%,0.32,0.14%,2.45%,0.06%,0.64%,0.04%,0.67%,0.03%,1.11%,0.02%,0.13%,0.02%,0.21%,0.01%,0.08%,0.02%,0.13%,0.01%,0.14%,0.01%,0.05%,0.01%,0.09%,0.01%,0.05%,0.02,0.20,0.01,0.16,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,231.06,238.42,240.06,0.00,0.00,0.00,2.87%,0.00,0.14%,2.43%,0.05%,0.67%,0.04%,0.69%,0.03%,1.11%,0.02%,0.12%,0.02%,0.22%,0.01%,0.09%,0.01%,0.12%,0.01%,0.15%,0.01%,0.05%,0.01%,0.09%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.951,324,96,59.94,60.01,60.08
27-Jul-2018 07:40:00,10.000,Y,114.60,118.70,119.42,0.00,0.00,0.13,2.66%,0.00,0.13%,2.19%,0.05%,0.64%,0.04%,0.73%,0.03%,1.08%,0.02%,0.11%,0.02%,0.21%,0.01%,0.08%,0.01%,0.08%,0.01%,0.14%,0.01%,0.06%,0.01%,0.09%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.26,117.92,119.08,1.16,2.18,5.36,2.66%,0.28,0.14%,2.23%,0.05%,0.59%,0.03%,0.70%,0.03%,1.08%,0.02%,0.13%,0.02%,0.18%,0.01%,0.06%,0.01%,0.10%,0.01%,0.14%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01,0.22,0.00,0.08,0.00,0.10,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,230.38,238.16,239.92,0.00,0.00,0.00,2.66%,0.00,0.13%,2.21%,0.05%,0.61%,0.03%,0.71%,0.03%,1.07%,0.02%,0.12%,0.02%,0.19%,0.01%,0.07%,0.01%,0.09%,0.01%,0.14%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.991,240,24,59.96,60.00,60.05
27-Jul-2018 07:50:00,10.000,Y,114.28,117.88,118.88,0.00,0.00,0.13,2.68%,0.00,0.11%,2.21%,0.04%,0.69%,0.03%,0.79%,0.02%,1.03%,0.02%,0.15%,0.01%,0.20%,0.01%,0.08%,0.01%,0.09%,0.01%,0.13%,0.01%,0.05%,0.01%,0.10%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.02,117.48,118.28,1.74,2.01,14.32,2.64%,0.35,0.11%,2.20%,0.04%,0.63%,0.03%,0.74%,0.02%,1.03%,0.02%,0.15%,0.01%,0.18%,0.01%,0.06%,0.01%,0.11%,0.01%,0.13%,0.01%,0.06%,0.01%,0.10%,0.01%,0.06%,0.00,0.30,0.00,0.10,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,229.80,236.90,238.68,0.00,0.00,0.00,2.66%,0.00,0.11%,2.21%,0.04%,0.66%,0.03%,0.77%,0.02%,1.03%,0.02%,0.15%,0.01%,0.19%,0.01%,0.07%,0.01%,0.10%,0.01%,0.13%,0.01%,0.06%,0.01%,0.10%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240,-0.973,228,-12,59.94,59.99,60.05
27-Jul-2018 08:00:00,10.000,Y,114.82,117.84,118.84,0.00,0.00,0.13,2.72%,0.00,0.12%,2.25%,0.05%,0.72%,0.03%,0.81%,0.02%,1.00%,0.02%,0.16%,0.02%,0.22%,0.02%,0.07%,0.01%,0.10%,0.01%,0.14%,0.01%,0.05%,0.01%,0.10%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.56,117.44,118.40,2.67,2.89,5.25,2.68%,0.29,0.13%,2.24%,0.05%,0.67%,0.03%,0.75%,0.02%,1.00%,0.02%,0.15%,0.02%,0.19%,0.02%,0.05%,0.01%,0.11%,0.01%,0.13%,0.01%,0.06%,0.01%,0.10%,0.01%,0.05%,0.03,0.22,0.01,0.10,0.00,0.10,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,230.94,236.82,238.66,0.00,0.00,0.00,2.69%,0.00,0.13%,2.24%,0.05%,0.69%,0.03%,0.78%,0.02%,1.00%,0.02%,0.16%,0.02%,0.21%,0.02%,0.06%,0.01%,0.10%,0.01%,0.13%,0.01%,0.05%,0.01%,0.10%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.940,324,108,59.94,60.00,60.06
27-Jul-2018 08:10:00,10.000,Y,115.68,118.74,119.58,0.00,0.00,0.13,2.88%,0.00,0.13%,2.44%,0.05%,0.69%,0.03%,0.74%,0.02%,1.10%,0.02%,0.07%,0.02%,0.23%,0.01%,0.12%,0.01%,0.05%,0.01%,0.13%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.96,118.32,119.02,2.62,2.80,2.94,2.88%,0.25,0.14%,2.45%,0.05%,0.66%,0.03%,0.70%,0.02%,1.09%,0.02%,0.08%,0.02%,0.20%,0.02%,0.09%,0.01%,0.07%,0.01%,0.14%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.02,0.21,0.01,0.06,0.00,0.09,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.01,232.12,238.62,239.78,0.00,0.00,0.00,2.88%,0.00,0.13%,2.45%,0.05%,0.67%,0.03%,0.72%,0.02%,1.09%,0.02%,0.08%,0.02%,0.21%,0.01%,0.11%,0.01%,0.06%,0.01%,0.14%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.935,312,120,59.88,60.00,60.05
27-Jul-2018 08:20:00,10.000,Y,116.72,118.84,119.64,0.00,0.00,0.13,2.83%,0.00,0.11%,2.38%,0.04%,0.61%,0.03%,0.76%,0.02%,1.12%,0.02%,0.06%,0.01%,0.24%,0.01%,0.11%,0.01%,0.05%,0.01%,0.13%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.00,118.44,119.14,2.31,3.98,12.19,2.78%,0.24,0.11%,2.35%,0.04%,0.58%,0.03%,0.72%,0.02%,1.10%,0.02%,0.07%,0.01%,0.21%,0.01%,0.08%,0.01%,0.07%,0.01%,0.14%,0.01%,0.08%,0.01%,0.09%,0.01%,0.06%,0.02,0.20,0.01,0.06,0.00,0.08,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.01,234.30,238.82,240.30,0.00,0.00,0.00,2.80%,0.00,0.11%,2.37%,0.04%,0.60%,0.03%,0.73%,0.02%,1.11%,0.02%,0.06%,0.01%,0.22%,0.01%,0.09%,0.01%,0.06%,0.01%,0.13%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.946,456,108,59.94,59.99,60.04
27-Jul-2018 08:30:00,10.000,Y,115.90,118.10,118.92,0.00,0.00,0.13,3.21%,0.00,0.14%,2.77%,0.06%,0.79%,0.04%,0.86%,0.03%,1.04%,0.03%,0.15%,0.03%,0.29%,0.02%,0.03%,0.02%,0.07%,0.02%,0.09%,0.02%,0.07%,0.01%,0.09%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.92,117.38,118.32,2.22,2.37,2.44,3.15%,0.27,0.13%,2.73%,0.06%,0.75%,0.04%,0.83%,0.03%,1.02%,0.03%,0.15%,0.03%,0.27%,0.02%,0.04%,0.02%,0.09%,0.02%,0.09%,0.02%,0.08%,0.01%,0.08%,0.01%,0.02%,0.02,0.17,0.01,0.16,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,232.74,237.02,238.54,0.00,0.00,0.00,3.18%,0.00,0.13%,2.75%,0.06%,0.77%,0.04%,0.85%,0.03%,1.03%,0.03%,0.15%,0.03%,0.28%,0.02%,0.03%,0.01%,0.08%,0.02%,0.09%,0.01%,0.07%,0.01%,0.08%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.885,252,132,59.94,60.00,60.07
27-Jul-2018 08:40:00,10.000,Y,110.28,118.04,119.72,0.00,0.00,0.13,3.18%,0.00,0.15%,2.79%,0.06%,0.79%,0.04%,0.73%,0.04%,0.98%,0.03%,0.14%,0.03%,0.30%,0.02%,0.03%,0.02%,0.06%,0.02%,0.08%,0.02%,0.05%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,109.46,116.92,119.30,2.09,2.35,2.51,3.13%,0.28,0.15%,2.78%,0.06%,0.74%,0.05%,0.70%,0.04%,0.94%,0.03%,0.13%,0.03%,0.28%,0.02%,0.05%,0.02%,0.08%,0.02%,0.09%,0.01%,0.06%,0.01%,0.07%,0.01%,0.02%,0.02,0.18,0.01,0.15,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,221.12,236.50,240.60,0.00,0.00,0.00,3.15%,0.00,0.15%,2.78%,0.06%,0.76%,0.04%,0.71%,0.03%,0.96%,0.03%,0.13%,0.03%,0.28%,0.02%,0.03%,0.02%,0.07%,0.02%,0.08%,0.02%,0.05%,0.01%,0.07%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.883,240,120,59.93,60.02,60.08
27-Jul-2018 08:50:00,10.000,Y,113.50,118.26,119.08,0.00,0.00,0.13,3.14%,0.00,0.11%,2.80%,0.06%,0.73%,0.04%,0.56%,0.04%,1.00%,0.04%,0.13%,0.03%,0.31%,0.02%,0.03%,0.02%,0.05%,0.02%,0.10%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,112.52,117.24,118.12,1.12,1.35,2.40,3.10%,0.24,0.11%,2.77%,0.06%,0.70%,0.04%,0.56%,0.04%,0.97%,0.04%,0.13%,0.03%,0.29%,0.02%,0.06%,0.02%,0.07%,0.02%,0.10%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.00,0.17,0.00,0.12,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,227.50,237.04,238.52,0.00,0.00,0.00,3.12%,0.00,0.11%,2.78%,0.06%,0.72%,0.04%,0.56%,0.04%,0.98%,0.04%,0.13%,0.03%,0.30%,0.02%,0.04%,0.02%,0.06%,0.02%,0.10%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.989,156,0,59.94,59.99,60.06
27-Jul-2018 09:00:00,10.000,Y,115.74,118.42,119.80,0.00,0.00,0.13,3.12%,0.00,0.15%,2.76%,0.06%,0.71%,0.05%,0.49%,0.05%,1.09%,0.03%,0.17%,0.02%,0.33%,0.02%,0.05%,0.02%,0.06%,0.02%,0.10%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.84,118.38,119.64,1.12,1.72,13.93,3.07%,0.25,0.15%,2.71%,0.06%,0.66%,0.05%,0.48%,0.05%,1.08%,0.03%,0.17%,0.02%,0.33%,0.02%,0.04%,0.02%,0.07%,0.01%,0.11%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,233.16,238.34,240.64,0.00,0.00,0.00,3.09%,0.00,0.15%,2.73%,0.06%,0.68%,0.05%,0.48%,0.05%,1.09%,0.03%,0.17%,0.02%,0.33%,0.02%,0.04%,0.02%,0.06%,0.01%,0.10%,0.01%,0.07%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,204,0.972,192,48,59.96,60.01,60.06
27-Jul-2018 09:10:00,10.000,Y,117.52,120.06,121.54,0.00,0.00,0.13,3.31%,0.00,0.13%,2.86%,0.06%,0.93%,0.04%,0.58%,0.03%,1.13%,0.03%,0.16%,0.03%,0.33%,0.02%,0.11%,0.02%,0.06%,0.02%,0.14%,0.02%,0.07%,0.01%,0.11%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.00,119.54,121.14,3.76,3.89,4.02,3.22%,0.21,0.13%,2.78%,0.06%,0.93%,0.04%,0.57%,0.03%,1.09%,0.03%,0.15%,0.03%,0.31%,0.02%,0.08%,0.02%,0.07%,0.02%,0.14%,0.02%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01,0.17,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,236.08,241.16,244.10,0.00,0.00,0.00,3.26%,0.00,0.13%,2.82%,0.06%,0.93%,0.04%,0.57%,0.03%,1.11%,0.03%,0.15%,0.03%,0.32%,0.02%,0.09%,0.02%,0.06%,0.02%,0.14%,0.02%,0.07%,0.01%,0.11%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,-0.997,468,0,59.95,60.00,60.06
27-Jul-2018 09:20:00,10.000,Y,117.90,120.18,121.20,0.00,0.00,0.13,3.05%,0.00,0.12%,2.55%,0.04%,0.81%,0.03%,0.69%,0.02%,1.19%,0.02%,0.14%,0.02%,0.29%,0.01%,0.17%,0.01%,0.06%,0.01%,0.17%,0.01%,0.07%,0.01%,0.12%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.18,119.56,120.88,1.12,3.29,3.95,2.96%,0.22,0.12%,2.46%,0.04%,0.81%,0.03%,0.67%,0.02%,1.15%,0.02%,0.12%,0.02%,0.27%,0.01%,0.15%,0.01%,0.07%,0.01%,0.17%,0.01%,0.07%,0.01%,0.12%,0.01%,0.06%,0.00,0.18,0.00,0.06,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.01,236.64,241.30,243.56,0.00,0.00,0.00,3.00%,0.00,0.12%,2.51%,0.04%,0.81%,0.03%,0.68%,0.02%,1.17%,0.02%,0.13%,0.02%,0.28%,0.01%,0.16%,0.01%,0.06%,0.01%,0.17%,0.01%,0.07%,0.01%,0.12%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,-0.993,396,0,59.95,59.99,60.05
27-Jul-2018 09:30:00,10.000,Y,117.68,119.66,120.48,0.00,0.00,0.13,2.98%,0.00,0.11%,2.49%,0.04%,0.59%,0.03%,0.78%,0.02%,1.24%,0.02%,0.11%,0.02%,0.30%,0.01%,0.16%,0.01%,0.04%,0.01%,0.15%,0.01%,0.07%,0.01%,0.13%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.30,119.38,120.08,1.67,1.76,1.84,2.86%,0.24,0.11%,2.38%,0.04%,0.57%,0.03%,0.76%,0.02%,1.20%,0.02%,0.09%,0.02%,0.28%,0.01%,0.12%,0.01%,0.05%,0.01%,0.15%,0.01%,0.08%,0.01%,0.12%,0.01%,0.07%,0.00,0.21,0.00,0.04,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.00,236.66,240.60,242.00,0.00,0.00,0.00,2.92%,0.00,0.11%,2.43%,0.04%,0.58%,0.03%,0.77%,0.02%,1.22%,0.02%,0.10%,0.02%,0.29%,0.01%,0.14%,0.01%,0.05%,0.01%,0.15%,0.01%,0.08%,0.01%,0.12%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,216,-0.980,204,-12,59.93,59.99,60.04
27-Jul-2018 09:40:00,10.000,Y,117.22,119.44,120.14,0.00,0.00,0.13,3.02%,0.00,0.13%,2.54%,0.05%,0.62%,0.03%,0.78%,0.02%,1.22%,0.02%,0.13%,0.02%,0.30%,0.02%,0.16%,0.01%,0.04%,0.01%,0.18%,0.01%,0.08%,0.01%,0.15%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.52,118.84,119.88,1.66,3.01,14.89,2.90%,0.32,0.13%,2.43%,0.05%,0.60%,0.03%,0.75%,0.03%,1.18%,0.02%,0.11%,0.02%,0.28%,0.01%,0.13%,0.01%,0.05%,0.01%,0.17%,0.01%,0.08%,0.01%,0.14%,0.01%,0.06%,0.03,0.29,0.01,0.07,0.00,0.07,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.00,235.44,239.84,241.42,0.00,0.00,0.00,2.96%,0.00,0.13%,2.48%,0.05%,0.61%,0.03%,0.77%,0.02%,1.20%,0.02%,0.12%,0.02%,0.29%,0.01%,0.14%,0.01%,0.05%,0.01%,0.17%,0.01%,0.08%,0.01%,0.14%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.955,336,96,59.94,60.00,60.05
27-Jul-2018 09:50:00,10.000,Y,117.14,119.12,119.74,0.00,0.00,0.13,2.91%,0.00,0.13%,2.43%,0.05%,0.67%,0.03%,0.71%,0.03%,1.18%,0.02%,0.08%,0.02%,0.29%,0.01%,0.14%,0.01%,0.04%,0.01%,0.18%,0.01%,0.09%,0.01%,0.13%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.52,118.40,119.24,2.92,3.09,3.20,2.79%,0.30,0.14%,2.34%,0.05%,0.64%,0.03%,0.67%,0.03%,1.12%,0.02%,0.09%,0.02%,0.28%,0.02%,0.10%,0.01%,0.06%,0.01%,0.17%,0.01%,0.09%,0.01%,0.13%,0.01%,0.05%,0.04,0.27,0.01,0.07,0.00,0.07,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,234.20,239.08,240.48,0.00,0.00,0.00,2.84%,0.00,0.13%,2.38%,0.05%,0.65%,0.03%,0.69%,0.03%,1.15%,0.02%,0.08%,0.02%,0.28%,0.01%,0.12%,0.01%,0.05%,0.01%,0.17%,0.01%,0.09%,0.01%,0.13%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.940,348,120,59.94,60.00,60.04
27-Jul-2018 10:00:00,10.000,Y,116.52,118.62,119.56,0.00,0.00,0.13,2.82%,0.00,0.13%,2.34%,0.05%,0.74%,0.03%,0.73%,0.03%,1.09%,0.02%,0.10%,0.02%,0.28%,0.01%,0.13%,0.01%,0.05%,0.01%,0.16%,0.01%,0.07%,0.01%,0.12%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.26,118.34,119.46,2.85,3.01,3.10,2.68%,0.28,0.13%,2.23%,0.05%,0.71%,0.04%,0.70%,0.03%,1.03%,0.02%,0.13%,0.02%,0.25%,0.02%,0.08%,0.01%,0.06%,0.01%,0.14%,0.01%,0.06%,0.01%,0.11%,0.01%,0.05%,0.03,0.25,0.01,0.06,0.00,0.07,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.34,238.52,240.42,0.00,0.00,0.00,2.75%,0.00,0.13%,2.28%,0.05%,0.72%,0.03%,0.71%,0.03%,1.06%,0.02%,0.12%,0.02%,0.26%,0.01%,0.11%,0.01%,0.05%,0.01%,0.15%,0.01%,0.06%,0.01%,0.11%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.938,336,120,59.95,60.00,60.05
27-Jul-2018 10:10:00,10.000,Y,116.22,118.42,119.14,0.00,0.00,0.13,2.79%,0.00,0.12%,2.33%,0.05%,0.76%,0.03%,0.69%,0.03%,1.06%,0.02%,0.09%,0.02%,0.28%,0.01%,0.10%,0.01%,0.05%,0.01%,0.16%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.90,118.22,118.98,2.80,2.96,3.05,2.64%,0.27,0.12%,2.20%,0.05%,0.74%,0.03%,0.65%,0.02%,1.00%,0.02%,0.11%,0.02%,0.26%,0.01%,0.07%,0.01%,0.06%,0.01%,0.14%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.03,0.24,0.01,0.06,0.00,0.07,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,233.72,238.18,239.68,0.00,0.00,0.00,2.71%,0.00,0.12%,2.26%,0.04%,0.75%,0.03%,0.67%,0.02%,1.03%,0.02%,0.10%,0.01%,0.27%,0.01%,0.08%,0.01%,0.05%,0.01%,0.15%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.937,324,120,59.96,60.00,60.04
27-Jul-2018 10:20:00,10.000,Y,116.26,118.46,119.18,0.00,0.00,0.13,2.83%,0.00,0.12%,2.38%,0.05%,0.79%,0.03%,0.71%,0.03%,1.03%,0.02%,0.13%,0.01%,0.28%,0.01%,0.08%,0.01%,0.05%,0.01%,0.16%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.72,117.82,118.58,2.78,2.92,3.00,2.67%,0.26,0.12%,2.22%,0.05%,0.79%,0.03%,0.68%,0.03%,0.97%,0.02%,0.14%,0.01%,0.26%,0.01%,0.05%,0.01%,0.05%,0.01%,0.13%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.03,0.23,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,233.54,237.82,239.24,0.00,0.00,0.00,2.75%,0.00,0.12%,2.30%,0.05%,0.79%,0.03%,0.69%,0.03%,0.99%,0.02%,0.14%,0.01%,0.27%,0.01%,0.07%,0.01%,0.05%,0.01%,0.14%,0.01%,0.06%,0.01%,0.10%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.936,324,120,59.93,59.99,60.07
27-Jul-2018 10:30:00,10.000,Y,116.36,118.42,119.24,0.00,0.00,0.13,2.83%,0.00,0.13%,2.41%,0.05%,0.73%,0.03%,0.68%,0.03%,1.02%,0.02%,0.13%,0.02%,0.27%,0.01%,0.09%,0.01%,0.05%,0.01%,0.13%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.90,117.46,118.66,2.83,6.48,11.62,2.65%,0.29,0.13%,2.23%,0.04%,0.75%,0.03%,0.67%,0.03%,0.95%,0.02%,0.15%,0.02%,0.25%,0.02%,0.06%,0.01%,0.05%,0.01%,0.11%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.03,0.26,0.01,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,233.08,237.42,239.38,0.00,0.00,0.00,2.74%,0.00,0.13%,2.32%,0.05%,0.74%,0.03%,0.67%,0.03%,0.98%,0.02%,0.14%,0.02%,0.26%,0.01%,0.07%,0.01%,0.05%,0.01%,0.12%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,756,0.970,744,108,59.95,60.00,60.05
27-Jul-2018 10:40:00,10.000,Y,115.48,117.82,118.74,0.00,0.00,0.13,2.85%,0.00,0.13%,2.40%,0.05%,0.75%,0.03%,0.76%,0.03%,1.00%,0.02%,0.12%,0.02%,0.29%,0.01%,0.10%,0.01%,0.03%,0.01%,0.14%,0.01%,0.07%,0.01%,0.11%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.62,116.84,117.64,8.40,8.67,9.11,2.67%,0.26,0.13%,2.24%,0.05%,0.75%,0.03%,0.75%,0.03%,0.93%,0.02%,0.14%,0.02%,0.27%,0.01%,0.06%,0.01%,0.05%,0.01%,0.12%,0.01%,0.04%,0.01%,0.10%,0.01%,0.04%,0.03,0.20,0.01,0.10,0.00,0.08,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,231.66,236.20,237.90,0.00,0.00,0.00,2.76%,0.00,0.13%,2.32%,0.05%,0.75%,0.03%,0.76%,0.03%,0.96%,0.02%,0.13%,0.02%,0.28%,0.01%,0.08%,0.01%,0.04%,0.01%,0.12%,0.01%,0.05%,0.01%,0.10%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1008,0.996,1008,96,59.96,60.00,60.05
27-Jul-2018 10:50:00,10.000,Y,115.90,117.92,119.16,0.00,0.00,0.13,2.81%,0.00,0.10%,2.31%,0.04%,0.82%,0.03%,0.84%,0.02%,1.00%,0.02%,0.14%,0.01%,0.29%,0.01%,0.13%,0.01%,0.03%,0.01%,0.13%,0.01%,0.08%,0.01%,0.10%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.42,116.90,118.16,3.20,7.37,10.37,2.66%,0.27,0.10%,2.18%,0.04%,0.80%,0.03%,0.81%,0.02%,0.94%,0.02%,0.15%,0.01%,0.27%,0.01%,0.08%,0.01%,0.04%,0.01%,0.11%,0.01%,0.05%,0.01%,0.10%,0.01%,0.05%,0.03,0.16,0.01,0.15,0.00,0.10,0.00,0.04,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,231.96,236.36,238.86,0.00,0.00,0.00,2.73%,0.00,0.10%,2.24%,0.04%,0.81%,0.03%,0.83%,0.02%,0.97%,0.02%,0.14%,0.01%,0.28%,0.01%,0.10%,0.01%,0.03%,0.01%,0.12%,0.01%,0.06%,0.01%,0.10%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,864,0.989,852,96,59.91,59.99,60.04
27-Jul-2018 11:00:00,10.000,Y,115.82,118.16,118.92,0.00,0.00,0.13,2.90%,0.00,0.13%,2.40%,0.05%,0.83%,0.03%,0.85%,0.02%,1.03%,0.02%,0.11%,0.02%,0.31%,0.01%,0.17%,0.01%,0.03%,0.01%,0.15%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.88,117.06,117.98,3.05,3.35,3.48,2.76%,0.28,0.13%,2.28%,0.05%,0.83%,0.03%,0.83%,0.03%,0.94%,0.02%,0.13%,0.02%,0.28%,0.01%,0.11%,0.01%,0.04%,0.01%,0.12%,0.01%,0.03%,0.01%,0.11%,0.01%,0.05%,0.03,0.18,0.01,0.14,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,232.24,236.78,238.46,0.00,0.00,0.00,2.83%,0.00,0.13%,2.34%,0.05%,0.83%,0.03%,0.83%,0.02%,0.98%,0.02%,0.12%,0.02%,0.28%,0.01%,0.14%,0.01%,0.03%,0.01%,0.13%,0.01%,0.05%,0.01%,0.11%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.964,372,96,59.94,60.00,60.07
27-Jul-2018 11:10:00,10.000,Y,115.10,117.98,118.66,0.00,0.00,0.13,2.97%,0.00,0.10%,2.48%,0.04%,0.87%,0.03%,0.80%,0.02%,1.05%,0.02%,0.13%,0.01%,0.30%,0.01%,0.14%,0.01%,0.04%,0.01%,0.13%,0.01%,0.08%,0.01%,0.12%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.64,117.14,118.04,3.10,3.30,3.60,2.78%,0.40,0.11%,2.29%,0.04%,0.89%,0.03%,0.79%,0.02%,0.95%,0.02%,0.16%,0.02%,0.27%,0.01%,0.09%,0.01%,0.03%,0.01%,0.10%,0.01%,0.04%,0.01%,0.11%,0.01%,0.06%,0.03,0.30,0.01,0.16,0.01,0.14,0.01,0.08,0.01,0.07,0.01,0.06,0.01,0.05,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,231.26,236.64,238.16,0.00,0.00,0.00,2.87%,0.00,0.11%,2.38%,0.04%,0.88%,0.03%,0.79%,0.02%,1.00%,0.02%,0.15%,0.01%,0.28%,0.01%,0.12%,0.01%,0.03%,0.01%,0.11%,0.01%,0.06%,0.01%,0.11%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.951,372,108,59.95,59.99,60.03
27-Jul-2018 11:20:00,10.000,Y,114.96,117.78,118.86,0.00,0.00,0.13,3.07%,0.00,0.10%,2.59%,0.05%,0.93%,0.03%,0.82%,0.02%,0.99%,0.02%,0.15%,0.01%,0.29%,0.01%,0.13%,0.01%,0.05%,0.01%,0.13%,0.01%,0.06%,0.01%,0.12%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.16,116.84,118.08,3.15,3.40,6.17,2.98%,0.43,0.10%,2.52%,0.05%,0.97%,0.03%,0.79%,0.02%,0.89%,0.02%,0.18%,0.01%,0.26%,0.01%,0.09%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.12%,0.01%,0.05%,0.03,0.32,0.01,0.18,0.01,0.13,0.01,0.07,0.01,0.09,0.01,0.08,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.03,230.66,236.16,238.26,0.00,0.00,0.00,3.02%,0.00,0.10%,2.55%,0.05%,0.95%,0.03%,0.80%,0.02%,0.94%,0.02%,0.16%,0.01%,0.27%,0.01%,0.11%,0.01%,0.05%,0.01%,0.11%,0.01%,0.04%,0.01%,0.12%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.956,384,108,59.94,59.99,60.05
27-Jul-2018 11:30:00,10.000,Y,116.40,118.38,118.90,0.00,0.00,0.13,3.04%,0.00,0.14%,2.62%,0.05%,0.88%,0.03%,0.74%,0.03%,0.92%,0.02%,0.17%,0.02%,0.24%,0.02%,0.12%,0.01%,0.04%,0.01%,0.15%,0.01%,0.06%,0.01%,0.13%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.60,117.10,118.22,3.29,4.89,15.32,3.06%,0.88,0.15%,2.66%,0.06%,0.93%,0.04%,0.72%,0.03%,0.83%,0.02%,0.17%,0.02%,0.23%,0.02%,0.09%,0.02%,0.05%,0.01%,0.14%,0.02%,0.05%,0.01%,0.11%,0.01%,0.06%,0.14,0.75,0.04,0.28,0.02,0.15,0.01,0.08,0.01,0.09,0.01,0.10,0.01,0.09,0.01,0.05,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.04,232.68,237.02,238.38,0.00,0.00,0.00,3.04%,0.00,0.14%,2.64%,0.06%,0.91%,0.04%,0.73%,0.03%,0.87%,0.02%,0.17%,0.02%,0.23%,0.01%,0.10%,0.02%,0.04%,0.01%,0.14%,0.01%,0.05%,0.01%,0.12%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,576,0.958,552,108,59.94,60.00,60.08
27-Jul-2018 11:40:00,10.000,Y,115.34,117.76,118.64,0.00,0.00,0.13,2.93%,0.00,0.16%,2.56%,0.06%,0.71%,0.04%,0.66%,0.03%,0.96%,0.03%,0.19%,0.02%,0.19%,0.02%,0.14%,0.02%,0.04%,0.01%,0.11%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.48,116.74,117.70,3.23,3.44,3.61,2.89%,0.45,0.16%,2.55%,0.06%,0.69%,0.04%,0.65%,0.03%,0.91%,0.03%,0.18%,0.02%,0.18%,0.02%,0.13%,0.02%,0.04%,0.02%,0.08%,0.01%,0.04%,0.01%,0.08%,0.01%,0.04%,0.03,0.30,0.01,0.20,0.01,0.13,0.01,0.08,0.01,0.11,0.01,0.11,0.01,0.10,0.01,0.06,0.01,0.04,0.01,0.03,0.01,0.04,0.01,0.04,231.50,236.06,237.74,0.00,0.00,0.00,2.91%,0.00,0.16%,2.55%,0.06%,0.70%,0.04%,0.65%,0.03%,0.93%,0.03%,0.18%,0.02%,0.18%,0.02%,0.13%,0.01%,0.04%,0.01%,0.09%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.959,384,96,59.95,60.01,60.06
27-Jul-2018 11:50:00,10.000,Y,115.54,118.34,119.36,0.00,0.00,0.13,2.87%,0.00,0.12%,2.45%,0.04%,0.76%,0.03%,0.68%,0.02%,1.01%,0.02%,0.17%,0.01%,0.19%,0.01%,0.12%,0.01%,0.03%,0.01%,0.09%,0.01%,0.07%,0.01%,0.10%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.12,117.58,118.74,3.30,3.56,3.73,2.78%,0.55,0.11%,2.40%,0.04%,0.69%,0.03%,0.66%,0.02%,0.95%,0.02%,0.18%,0.01%,0.17%,0.01%,0.10%,0.01%,0.04%,0.01%,0.08%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.03,0.37,0.02,0.25,0.01,0.14,0.01,0.09,0.01,0.14,0.01,0.16,0.01,0.14,0.01,0.09,0.01,0.05,0.01,0.03,0.01,0.04,0.01,0.05,232.16,237.46,239.66,0.00,0.00,0.00,2.82%,0.00,0.11%,2.43%,0.04%,0.73%,0.03%,0.67%,0.02%,0.97%,0.02%,0.18%,0.01%,0.18%,0.01%,0.11%,0.01%,0.03%,0.01%,0.08%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.961,408,96,59.95,59.99,60.04
27-Jul-2018 12:00:00,10.000,Y,116.74,118.94,119.88,0.00,0.00,0.13,3.02%,0.00,0.15%,2.55%,0.05%,0.91%,0.03%,0.75%,0.03%,1.03%,0.03%,0.14%,0.02%,0.23%,0.02%,0.14%,0.01%,0.04%,0.01%,0.10%,0.01%,0.08%,0.01%,0.10%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.14,118.34,119.16,3.29,3.45,3.56,2.95%,0.47,0.15%,2.52%,0.05%,0.85%,0.04%,0.71%,0.03%,0.98%,0.02%,0.15%,0.02%,0.21%,0.02%,0.11%,0.01%,0.04%,0.01%,0.09%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.03,0.31,0.01,0.21,0.01,0.14,0.01,0.09,0.01,0.11,0.01,0.12,0.01,0.11,0.01,0.08,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.04,234.70,238.84,240.54,0.00,0.00,0.00,2.98%,0.00,0.14%,2.54%,0.05%,0.88%,0.03%,0.73%,0.03%,1.00%,0.02%,0.14%,0.02%,0.21%,0.01%,0.13%,0.01%,0.04%,0.01%,0.09%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.957,396,108,59.97,60.01,60.07
