Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
27-Jul-2018 12:10:00,10.000,Y,117.10,119.36,120.44,0.00,0.00,0.13,3.13%,0.00,0.14%,2.61%,0.05%,1.05%,0.04%,0.80%,0.03%,1.04%,0.02%,0.12%,0.02%,0.26%,0.02%,0.16%,0.01%,0.06%,0.01%,0.09%,0.01%,0.08%,0.01%,0.09%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.30,118.78,119.60,3.12,3.41,3.59,3.08%,0.42,0.14%,2.61%,0.05%,0.98%,0.03%,0.75%,0.03%,1.00%,0.02%,0.14%,0.02%,0.23%,0.01%,0.14%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.03,0.29,0.01,0.18,0.01,0.12,0.01,0.08,0.01,0.10,0.01,0.11,0.01,0.09,0.01,0.06,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.03,235.42,239.72,241.40,0.00,0.00,0.00,3.10%,0.00,0.14%,2.61%,0.05%,1.01%,0.03%,0.77%,0.03%,1.01%,0.02%,0.13%,0.02%,0.24%,0.01%,0.15%,0.01%,0.06%,0.01%,0.08%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.958,384,108,59.94,60.00,60.06
27-Jul-2018 12:20:00,10.000,Y,117.56,120.28,121.46,0.00,0.00,0.13,3.04%,0.00,0.13%,2.46%,0.05%,1.12%,0.03%,0.83%,0.03%,1.05%,0.02%,0.10%,0.02%,0.24%,0.01%,0.13%,0.01%,0.06%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.44,119.34,120.66,3.16,3.36,3.62,3.03%,0.30,0.13%,2.52%,0.05%,1.01%,0.03%,0.78%,0.03%,1.03%,0.02%,0.13%,0.02%,0.22%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.03,0.24,0.01,0.11,0.00,0.06,0.00,0.05,0.00,0.07,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,235.54,241.20,243.70,0.00,0.00,0.00,3.03%,0.00,0.13%,2.49%,0.05%,1.06%,0.03%,0.80%,0.03%,1.04%,0.02%,0.12%,0.02%,0.22%,0.01%,0.13%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.958,384,108,59.95,60.00,60.05
27-Jul-2018 12:30:00,10.000,Y,118.64,120.86,121.46,0.00,0.00,0.13,3.11%,0.00,0.13%,2.51%,0.05%,1.22%,0.03%,0.83%,0.03%,1.03%,0.02%,0.14%,0.02%,0.24%,0.02%,0.15%,0.01%,0.06%,0.01%,0.03%,0.01%,0.07%,0.01%,0.07%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.62,119.92,120.56,3.13,3.36,4.06,3.18%,0.38,0.13%,2.67%,0.05%,1.05%,0.03%,0.77%,0.03%,1.06%,0.02%,0.14%,0.02%,0.24%,0.02%,0.13%,0.01%,0.06%,0.01%,0.06%,0.01%,0.09%,0.01%,0.08%,0.01%,0.08%,0.03,0.29,0.01,0.16,0.01,0.12,0.01,0.06,0.01,0.06,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.03,0.00,0.03,0.01,0.02,237.80,242.36,243.50,0.00,0.00,0.00,3.14%,0.00,0.13%,2.59%,0.05%,1.13%,0.03%,0.80%,0.03%,1.04%,0.02%,0.14%,0.02%,0.24%,0.02%,0.14%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.01%,0.08%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.953,384,108,59.96,60.00,60.04
27-Jul-2018 12:40:00,10.000,Y,119.00,120.94,121.62,0.00,0.00,0.13,3.30%,0.00,0.13%,2.73%,0.05%,1.17%,0.03%,0.84%,0.03%,1.10%,0.02%,0.09%,0.02%,0.27%,0.01%,0.12%,0.01%,0.06%,0.01%,0.09%,0.02%,0.08%,0.01%,0.08%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.80,119.86,120.62,2.15,2.57,6.39,3.51%,0.38,0.12%,3.05%,0.05%,1.02%,0.03%,0.74%,0.03%,1.12%,0.02%,0.09%,0.02%,0.27%,0.02%,0.10%,0.02%,0.08%,0.01%,0.11%,0.02%,0.09%,0.01%,0.09%,0.02%,0.07%,0.02,0.29,0.01,0.16,0.01,0.13,0.00,0.06,0.01,0.06,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,238.44,242.38,243.82,0.00,0.00,0.00,3.40%,0.00,0.13%,2.89%,0.05%,1.09%,0.03%,0.79%,0.03%,1.11%,0.02%,0.08%,0.02%,0.27%,0.01%,0.11%,0.01%,0.07%,0.01%,0.10%,0.02%,0.09%,0.01%,0.09%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.926,288,108,59.95,60.00,60.03
27-Jul-2018 12:50:00,10.000,Y,118.72,121.24,122.06,0.00,0.00,0.13,3.41%,0.00,0.12%,2.80%,0.05%,1.21%,0.03%,0.83%,0.03%,1.19%,0.02%,0.09%,0.02%,0.32%,0.02%,0.14%,0.01%,0.09%,0.01%,0.14%,0.01%,0.11%,0.01%,0.09%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.54,120.12,121.28,2.67,3.01,3.23,3.56%,0.52,0.13%,3.07%,0.05%,1.05%,0.03%,0.71%,0.03%,1.21%,0.02%,0.10%,0.02%,0.31%,0.01%,0.13%,0.01%,0.09%,0.01%,0.14%,0.01%,0.11%,0.01%,0.11%,0.01%,0.07%,0.03,0.47,0.01,0.11,0.01,0.15,0.00,0.07,0.01,0.06,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.03,0.00,0.02,238.04,242.92,244.96,0.00,0.00,0.00,3.48%,0.00,0.12%,2.93%,0.05%,1.13%,0.03%,0.77%,0.03%,1.19%,0.02%,0.09%,0.02%,0.31%,0.01%,0.14%,0.01%,0.09%,0.01%,0.14%,0.01%,0.10%,0.01%,0.10%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.953,348,96,59.96,60.00,60.05
27-Jul-2018 13:00:00,10.000,Y,119.76,121.14,121.66,0.00,0.00,0.13,3.42%,0.00,0.13%,2.81%,0.05%,1.14%,0.04%,0.82%,0.03%,1.27%,0.03%,0.09%,0.02%,0.30%,0.02%,0.20%,0.02%,0.08%,0.01%,0.12%,0.01%,0.10%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.56,120.30,120.92,2.58,3.38,17.81,3.49%,0.69,0.14%,2.96%,0.05%,1.04%,0.04%,0.71%,0.03%,1.28%,0.03%,0.10%,0.02%,0.28%,0.01%,0.17%,0.01%,0.08%,0.01%,0.12%,0.01%,0.09%,0.01%,0.09%,0.01%,0.06%,0.08,0.62,0.02,0.15,0.01,0.16,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,240.46,243.02,244.08,0.00,0.00,0.00,3.45%,0.00,0.14%,2.88%,0.05%,1.08%,0.04%,0.76%,0.03%,1.28%,0.03%,0.09%,0.02%,0.28%,0.01%,0.18%,0.01%,0.07%,0.01%,0.12%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.943,384,96,59.94,60.00,60.05
27-Jul-2018 13:10:00,10.000,Y,118.92,121.08,121.76,0.00,0.00,0.13,3.41%,0.00,0.13%,2.83%,0.05%,0.96%,0.03%,0.81%,0.03%,1.35%,0.03%,0.10%,0.02%,0.32%,0.01%,0.21%,0.01%,0.04%,0.01%,0.10%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.26,120.36,121.12,2.54,2.77,2.99,3.41%,0.55,0.12%,2.89%,0.05%,0.91%,0.03%,0.73%,0.02%,1.32%,0.03%,0.12%,0.02%,0.31%,0.01%,0.17%,0.01%,0.05%,0.01%,0.11%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.03,0.47,0.02,0.13,0.01,0.17,0.01,0.10,0.01,0.09,0.01,0.07,0.01,0.05,0.01,0.06,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.03,238.78,243.02,244.40,0.00,0.00,0.00,3.41%,0.00,0.13%,2.86%,0.05%,0.93%,0.03%,0.77%,0.02%,1.33%,0.03%,0.11%,0.02%,0.31%,0.01%,0.19%,0.01%,0.04%,0.01%,0.10%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.943,312,84,59.96,60.00,60.05
27-Jul-2018 13:20:00,10.000,Y,118.54,120.94,121.42,0.00,0.00,0.13,3.46%,0.00,0.12%,2.92%,0.05%,0.94%,0.03%,0.72%,0.03%,1.34%,0.02%,0.14%,0.02%,0.31%,0.01%,0.24%,0.01%,0.05%,0.01%,0.11%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.98,120.22,120.76,2.38,2.88,3.06,3.46%,0.68,0.12%,2.96%,0.05%,0.92%,0.03%,0.67%,0.03%,1.30%,0.02%,0.16%,0.02%,0.29%,0.01%,0.19%,0.01%,0.05%,0.01%,0.12%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.02,0.56,0.01,0.20,0.01,0.23,0.01,0.15,0.01,0.12,0.01,0.09,0.01,0.07,0.01,0.07,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.03,238.10,242.74,243.74,0.00,0.00,0.00,3.46%,0.00,0.12%,2.94%,0.05%,0.93%,0.03%,0.70%,0.03%,1.32%,0.02%,0.15%,0.02%,0.30%,0.01%,0.22%,0.01%,0.04%,0.01%,0.11%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.939,324,84,59.95,60.00,60.06
27-Jul-2018 13:30:00,10.000,Y,119.34,120.86,121.36,0.00,0.00,0.13,3.41%,0.00,0.13%,2.87%,0.05%,0.92%,0.03%,0.73%,0.03%,1.35%,0.02%,0.09%,0.02%,0.31%,0.02%,0.22%,0.02%,0.04%,0.01%,0.11%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.46,119.66,120.48,2.76,10.41,25.00,3.41%,0.79,0.13%,2.91%,0.05%,0.89%,0.03%,0.68%,0.03%,1.31%,0.02%,0.12%,0.02%,0.29%,0.01%,0.15%,0.01%,0.05%,0.01%,0.12%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.03,0.65,0.02,0.16,0.01,0.22,0.01,0.23,0.01,0.14,0.01,0.10,0.01,0.10,0.01,0.07,0.01,0.06,0.01,0.05,0.01,0.03,0.01,0.03,238.38,242.10,243.12,0.00,0.00,0.00,3.41%,0.00,0.13%,2.89%,0.05%,0.90%,0.03%,0.70%,0.03%,1.33%,0.02%,0.11%,0.02%,0.29%,0.01%,0.18%,0.01%,0.04%,0.01%,0.11%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1236,0.961,1224,72,59.96,60.01,60.05
27-Jul-2018 13:40:00,10.000,Y,118.70,120.76,121.32,0.00,0.00,0.13,3.42%,0.00,0.13%,2.85%,0.05%,0.95%,0.04%,0.69%,0.03%,1.40%,0.02%,0.08%,0.02%,0.30%,0.02%,0.22%,0.01%,0.05%,0.01%,0.11%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.76,120.10,120.80,2.61,2.86,3.13,3.41%,0.68,0.13%,2.90%,0.05%,0.95%,0.04%,0.62%,0.03%,1.34%,0.02%,0.12%,0.02%,0.29%,0.02%,0.16%,0.01%,0.05%,0.02%,0.11%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.03,0.54,0.01,0.19,0.01,0.23,0.01,0.15,0.01,0.13,0.01,0.11,0.01,0.10,0.01,0.09,0.01,0.07,0.01,0.06,0.01,0.03,0.01,0.03,238.04,242.44,243.60,0.00,0.00,0.00,3.41%,0.00,0.13%,2.87%,0.05%,0.95%,0.04%,0.65%,0.03%,1.37%,0.02%,0.10%,0.02%,0.29%,0.02%,0.19%,0.01%,0.04%,0.01%,0.11%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.938,324,84,59.96,60.00,60.04
27-Jul-2018 13:50:00,10.000,Y,118.26,121.00,121.78,0.00,0.00,0.13,3.29%,0.00,0.12%,2.66%,0.05%,1.00%,0.03%,0.82%,0.03%,1.38%,0.02%,0.07%,0.02%,0.30%,0.02%,0.21%,0.01%,0.03%,0.01%,0.09%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.48,120.24,120.94,2.59,2.79,3.06,3.28%,0.59,0.12%,2.70%,0.05%,0.99%,0.04%,0.74%,0.03%,1.32%,0.02%,0.11%,0.02%,0.28%,0.01%,0.16%,0.01%,0.03%,0.01%,0.10%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.03,0.49,0.01,0.14,0.01,0.18,0.01,0.12,0.01,0.11,0.01,0.09,0.01,0.09,0.01,0.07,0.01,0.06,0.01,0.05,0.01,0.03,0.01,0.03,237.28,242.82,244.00,0.00,0.00,0.00,3.28%,0.00,0.12%,2.68%,0.05%,0.99%,0.03%,0.78%,0.03%,1.35%,0.02%,0.09%,0.02%,0.28%,0.01%,0.18%,0.01%,0.03%,0.01%,0.10%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.942,312,84,59.95,60.00,60.04
27-Jul-2018 14:00:00,10.000,Y,119.36,121.24,121.68,0.00,0.00,0.13,3.29%,0.00,0.12%,2.71%,0.05%,0.94%,0.03%,0.68%,0.02%,1.39%,0.03%,0.09%,0.02%,0.28%,0.01%,0.17%,0.01%,0.03%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.54,120.50,121.18,2.12,2.73,3.34,3.25%,0.56,0.12%,2.70%,0.05%,0.99%,0.03%,0.63%,0.03%,1.31%,0.03%,0.14%,0.02%,0.26%,0.01%,0.15%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.09%,0.01%,0.04%,0.03,0.46,0.01,0.14,0.01,0.18,0.01,0.11,0.01,0.09,0.01,0.08,0.01,0.07,0.01,0.07,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.03,239.48,243.32,244.14,0.00,0.00,0.00,3.27%,0.00,0.12%,2.70%,0.05%,0.96%,0.03%,0.65%,0.03%,1.35%,0.03%,0.11%,0.02%,0.27%,0.01%,0.16%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.938,312,96,59.95,60.00,60.05
27-Jul-2018 14:10:00,10.000,Y,119.78,120.98,121.54,0.00,0.00,0.13,3.30%,0.00,0.14%,2.76%,0.05%,0.90%,0.04%,0.69%,0.03%,1.34%,0.03%,0.09%,0.02%,0.27%,0.02%,0.16%,0.01%,0.03%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.72,120.28,121.00,3.00,4.27,5.22,3.27%,0.71,0.15%,2.76%,0.05%,0.95%,0.04%,0.63%,0.03%,1.27%,0.03%,0.14%,0.02%,0.24%,0.02%,0.15%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.09%,0.01%,0.04%,0.03,0.57,0.01,0.19,0.01,0.24,0.01,0.15,0.01,0.13,0.01,0.11,0.01,0.10,0.01,0.09,0.01,0.07,0.01,0.05,0.01,0.04,0.01,0.03,240.98,242.84,244.10,0.00,0.00,0.00,3.28%,0.00,0.15%,2.76%,0.05%,0.93%,0.04%,0.66%,0.03%,1.30%,0.03%,0.11%,0.02%,0.25%,0.02%,0.15%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.966,492,108,59.93,60.01,60.06
27-Jul-2018 14:20:00,10.000,Y,118.88,120.80,121.30,0.00,0.00,0.13,3.22%,0.00,0.12%,2.67%,0.05%,0.91%,0.03%,0.70%,0.03%,1.33%,0.02%,0.08%,0.02%,0.26%,0.01%,0.16%,0.01%,0.03%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.40,120.50,121.02,4.09,4.28,4.61,3.21%,0.75,0.11%,2.68%,0.05%,0.98%,0.03%,0.64%,0.02%,1.27%,0.02%,0.13%,0.02%,0.23%,0.01%,0.14%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.03,0.58,0.02,0.20,0.01,0.26,0.01,0.18,0.01,0.15,0.01,0.12,0.01,0.12,0.01,0.10,0.01,0.08,0.01,0.07,0.01,0.05,0.01,0.04,238.84,242.88,243.82,0.00,0.00,0.00,3.21%,0.00,0.12%,2.68%,0.05%,0.94%,0.03%,0.67%,0.02%,1.30%,0.02%,0.10%,0.02%,0.25%,0.01%,0.15%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.967,504,96,59.96,60.00,60.04
27-Jul-2018 14:30:00,10.000,Y,118.52,120.78,121.42,0.00,0.00,0.13,3.26%,0.00,0.10%,2.67%,0.04%,0.93%,0.03%,0.74%,0.02%,1.38%,0.02%,0.12%,0.01%,0.26%,0.01%,0.20%,0.01%,0.03%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.34,120.42,121.00,4.03,4.24,4.45,3.18%,0.73,0.10%,2.61%,0.04%,0.99%,0.03%,0.67%,0.02%,1.31%,0.02%,0.14%,0.01%,0.23%,0.01%,0.18%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.01%,0.09%,0.01%,0.05%,0.03,0.58,0.01,0.20,0.01,0.26,0.01,0.17,0.01,0.14,0.01,0.11,0.01,0.10,0.01,0.08,0.01,0.06,0.01,0.04,0.01,0.03,0.01,0.02,238.90,242.78,243.92,0.00,0.00,0.00,3.22%,0.00,0.10%,2.64%,0.04%,0.96%,0.03%,0.70%,0.02%,1.34%,0.02%,0.13%,0.01%,0.24%,0.01%,0.19%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.968,492,96,59.94,59.99,60.05
27-Jul-2018 14:40:00,10.000,Y,118.86,121.10,121.62,0.00,0.00,0.13,3.18%,0.00,0.15%,2.62%,0.06%,0.87%,0.04%,0.68%,0.03%,1.35%,0.03%,0.13%,0.02%,0.23%,0.02%,0.15%,0.02%,0.03%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.42,120.46,121.04,4.02,4.20,4.34,3.10%,0.71,0.16%,2.56%,0.06%,0.92%,0.04%,0.64%,0.03%,1.28%,0.03%,0.15%,0.02%,0.21%,0.02%,0.15%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.03,0.57,0.01,0.19,0.01,0.25,0.01,0.16,0.01,0.12,0.01,0.10,0.01,0.08,0.01,0.07,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.02,239.10,243.14,244.20,0.00,0.00,0.00,3.13%,0.00,0.15%,2.59%,0.06%,0.90%,0.04%,0.65%,0.03%,1.31%,0.03%,0.14%,0.02%,0.21%,0.02%,0.15%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.968,492,96,59.97,60.02,60.05
27-Jul-2018 14:50:00,10.000,Y,119.96,121.22,121.72,0.00,0.00,0.13,3.20%,0.00,0.15%,2.56%,0.06%,0.93%,0.04%,0.74%,0.03%,1.43%,0.03%,0.14%,0.02%,0.26%,0.02%,0.20%,0.02%,0.03%,0.01%,0.09%,0.01%,0.05%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.88,120.42,121.22,4.05,4.21,4.45,3.10%,0.68,0.16%,2.48%,0.06%,0.98%,0.04%,0.71%,0.03%,1.35%,0.03%,0.15%,0.02%,0.24%,0.02%,0.18%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.01%,0.09%,0.01%,0.05%,0.03,0.57,0.01,0.17,0.01,0.22,0.01,0.14,0.01,0.12,0.01,0.10,0.01,0.07,0.01,0.07,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.02,240.44,243.20,244.50,0.00,0.00,0.00,3.14%,0.00,0.15%,2.52%,0.06%,0.96%,0.04%,0.72%,0.03%,1.39%,0.03%,0.14%,0.02%,0.25%,0.02%,0.19%,0.01%,0.04%,0.01%,0.08%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.970,492,96,59.99,60.02,60.07
27-Jul-2018 15:00:00,10.000,Y,119.98,121.10,121.68,0.00,0.00,0.13,3.15%,0.00,0.12%,2.47%,0.05%,0.97%,0.03%,0.83%,0.02%,1.43%,0.02%,0.05%,0.02%,0.27%,0.01%,0.19%,0.01%,0.03%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.36,120.38,120.82,3.51,3.97,4.31,3.05%,0.65,0.12%,2.40%,0.05%,1.01%,0.03%,0.78%,0.03%,1.35%,0.02%,0.05%,0.02%,0.24%,0.01%,0.16%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.02,0.53,0.01,0.18,0.01,0.21,0.01,0.15,0.01,0.11,0.01,0.10,0.01,0.09,0.01,0.07,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.03,241.64,243.06,243.96,0.00,0.00,0.00,3.10%,0.00,0.12%,2.43%,0.05%,0.99%,0.03%,0.80%,0.02%,1.39%,0.02%,0.04%,0.02%,0.25%,0.01%,0.18%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.964,456,96,59.92,59.99,60.04
27-Jul-2018 15:10:00,10.000,Y,119.38,120.72,121.84,0.00,0.00,0.13,3.04%,0.00,0.14%,2.24%,0.05%,1.23%,0.03%,0.91%,0.03%,1.31%,0.02%,0.05%,0.02%,0.23%,0.02%,0.22%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.72,120.12,120.90,3.54,3.68,3.80,2.95%,0.61,0.13%,2.17%,0.05%,1.23%,0.03%,0.86%,0.03%,1.25%,0.02%,0.08%,0.02%,0.19%,0.02%,0.20%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.03,0.50,0.01,0.20,0.01,0.18,0.01,0.12,0.01,0.10,0.01,0.10,0.01,0.09,0.01,0.06,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.03,239.72,242.42,244.26,0.00,0.00,0.00,2.99%,0.00,0.13%,2.21%,0.05%,1.22%,0.03%,0.88%,0.03%,1.28%,0.02%,0.06%,0.02%,0.21%,0.01%,0.21%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.956,420,108,59.97,60.01,60.04
27-Jul-2018 15:20:00,10.000,Y,119.10,120.58,121.14,0.00,0.00,0.13,3.00%,0.00,0.12%,2.09%,0.04%,1.51%,0.03%,0.99%,0.02%,1.11%,0.02%,0.15%,0.02%,0.18%,0.01%,0.22%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.68,120.14,120.58,3.13,3.62,4.86,2.92%,0.53,0.12%,2.02%,0.04%,1.48%,0.03%,0.96%,0.03%,1.08%,0.02%,0.18%,0.02%,0.16%,0.01%,0.20%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.03%,0.02,0.46,0.01,0.14,0.01,0.14,0.01,0.09,0.01,0.07,0.01,0.07,0.01,0.06,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.02,0.00,0.02,240.38,242.30,243.24,0.00,0.00,0.00,2.96%,0.00,0.12%,2.06%,0.04%,1.50%,0.03%,0.97%,0.02%,1.09%,0.02%,0.17%,0.01%,0.17%,0.01%,0.21%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.957,420,108,59.95,60.00,60.05
27-Jul-2018 15:30:00,10.000,Y,119.34,120.72,121.36,0.00,0.00,0.13,2.99%,0.00,0.13%,2.08%,0.05%,1.46%,0.03%,0.96%,0.03%,1.18%,0.02%,0.15%,0.02%,0.17%,0.01%,0.23%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.94,120.16,120.88,3.47,3.66,3.87,2.93%,0.59,0.12%,2.05%,0.05%,1.41%,0.04%,0.91%,0.03%,1.18%,0.02%,0.16%,0.02%,0.15%,0.01%,0.22%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.09%,0.01%,0.05%,0.03,0.46,0.01,0.16,0.01,0.16,0.01,0.14,0.01,0.14,0.01,0.12,0.01,0.11,0.01,0.07,0.01,0.05,0.01,0.05,0.01,0.04,0.01,0.03,240.80,242.46,243.76,0.00,0.00,0.00,2.96%,0.00,0.12%,2.06%,0.05%,1.44%,0.03%,0.94%,0.03%,1.18%,0.02%,0.15%,0.02%,0.16%,0.01%,0.22%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.957,420,108,59.95,60.00,60.04
27-Jul-2018 15:40:00,10.000,Y,118.66,120.66,121.30,0.00,0.00,0.13,3.01%,0.00,0.13%,2.09%,0.05%,1.42%,0.03%,1.00%,0.03%,1.22%,0.02%,0.12%,0.02%,0.18%,0.01%,0.27%,0.01%,0.10%,0.01%,0.03%,0.01%,0.02%,0.01%,0.07%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.90,120.28,120.72,3.42,3.72,4.03,2.95%,0.64,0.12%,2.07%,0.05%,1.36%,0.03%,0.93%,0.03%,1.24%,0.02%,0.14%,0.02%,0.14%,0.02%,0.27%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.01%,0.09%,0.01%,0.04%,0.03,0.49,0.01,0.19,0.01,0.17,0.01,0.17,0.01,0.17,0.01,0.14,0.01,0.12,0.01,0.07,0.01,0.05,0.01,0.05,0.01,0.04,0.01,0.02,239.72,242.52,243.44,0.00,0.00,0.00,2.98%,0.00,0.12%,2.08%,0.05%,1.39%,0.03%,0.96%,0.03%,1.23%,0.02%,0.13%,0.02%,0.16%,0.01%,0.27%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.957,432,108,59.96,60.00,60.07
27-Jul-2018 15:50:00,10.000,Y,119.34,120.78,121.32,0.00,0.00,0.13,3.00%,0.00,0.11%,2.08%,0.05%,1.41%,0.04%,0.99%,0.03%,1.24%,0.02%,0.12%,0.02%,0.17%,0.01%,0.26%,0.01%,0.11%,0.01%,0.04%,0.01%,0.02%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.04,120.36,120.86,2.56,3.24,3.96,2.94%,0.65,0.12%,2.06%,0.05%,1.35%,0.04%,0.93%,0.03%,1.26%,0.02%,0.13%,0.02%,0.15%,0.01%,0.26%,0.01%,0.10%,0.01%,0.04%,0.01%,0.03%,0.01%,0.08%,0.01%,0.04%,0.03,0.49,0.01,0.20,0.01,0.17,0.01,0.18,0.01,0.19,0.01,0.15,0.01,0.12,0.01,0.07,0.01,0.05,0.01,0.05,0.01,0.03,0.01,0.02,240.52,242.72,243.72,0.00,0.00,0.00,2.97%,0.00,0.12%,2.07%,0.05%,1.38%,0.04%,0.96%,0.02%,1.25%,0.02%,0.13%,0.01%,0.16%,0.01%,0.26%,0.01%,0.11%,0.01%,0.04%,0.01%,0.02%,0.01%,0.07%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.946,372,96,59.94,60.00,60.05
27-Jul-2018 16:00:00,10.000,Y,119.96,120.96,121.44,0.00,0.00,0.13,2.99%,0.00,0.11%,2.10%,0.04%,1.43%,0.03%,0.90%,0.02%,1.23%,0.02%,0.14%,0.02%,0.16%,0.01%,0.25%,0.01%,0.09%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.52,120.54,121.04,2.45,2.71,2.93,2.92%,0.64,0.11%,2.07%,0.04%,1.38%,0.03%,0.83%,0.02%,1.25%,0.02%,0.14%,0.02%,0.14%,0.01%,0.25%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.07%,0.01%,0.04%,0.03,0.48,0.01,0.21,0.01,0.18,0.01,0.17,0.01,0.17,0.01,0.12,0.01,0.10,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.02,241.56,243.08,243.98,0.00,0.00,0.00,2.95%,0.00,0.11%,2.08%,0.04%,1.40%,0.03%,0.86%,0.02%,1.24%,0.02%,0.14%,0.02%,0.15%,0.01%,0.24%,0.01%,0.09%,0.01%,0.05%,0.01%,0.01%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.935,300,84,59.94,59.99,60.09
27-Jul-2018 16:10:00,10.000,Y,120.42,121.36,121.76,0.00,0.00,0.13,3.03%,0.00,0.13%,2.13%,0.05%,1.46%,0.03%,0.93%,0.03%,1.23%,0.03%,0.13%,0.02%,0.16%,0.02%,0.23%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.06%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.56,120.92,121.52,2.39,2.61,2.80,2.97%,0.55,0.14%,2.08%,0.05%,1.41%,0.03%,0.87%,0.03%,1.25%,0.03%,0.12%,0.02%,0.16%,0.02%,0.24%,0.01%,0.09%,0.01%,0.07%,0.01%,0.03%,0.01%,0.08%,0.01%,0.03%,0.02,0.45,0.01,0.17,0.01,0.14,0.01,0.13,0.01,0.12,0.01,0.08,0.01,0.06,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.03,242.30,243.86,244.86,0.00,0.00,0.00,3.00%,0.00,0.13%,2.10%,0.05%,1.43%,0.03%,0.90%,0.03%,1.23%,0.03%,0.13%,0.02%,0.16%,0.01%,0.23%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.06%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.937,300,84,59.96,60.01,60.07
27-Jul-2018 16:20:00,10.000,Y,120.14,121.04,121.36,0.00,0.00,0.13,3.02%,0.00,0.14%,2.14%,0.05%,1.42%,0.04%,0.97%,0.03%,1.20%,0.02%,0.12%,0.02%,0.17%,0.02%,0.23%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.46,120.66,121.02,2.12,2.60,3.84,2.95%,0.54,0.14%,2.07%,0.05%,1.40%,0.04%,0.91%,0.03%,1.21%,0.02%,0.12%,0.02%,0.17%,0.01%,0.24%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.03,0.43,0.02,0.15,0.01,0.14,0.01,0.12,0.01,0.13,0.01,0.11,0.01,0.09,0.01,0.06,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.02,241.82,243.30,243.88,0.00,0.00,0.00,2.98%,0.00,0.14%,2.10%,0.05%,1.41%,0.04%,0.94%,0.03%,1.20%,0.02%,0.12%,0.02%,0.17%,0.01%,0.23%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.934,288,84,59.97,60.01,60.06
27-Jul-2018 16:30:00,10.000,Y,119.98,121.20,121.78,0.00,0.00,0.13,3.17%,0.00,0.14%,2.37%,0.05%,1.28%,0.04%,1.07%,0.03%,1.19%,0.03%,0.19%,0.02%,0.17%,0.01%,0.25%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.09%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.44,120.68,121.36,3.08,6.81,12.20,3.09%,0.81,0.14%,2.28%,0.06%,1.30%,0.04%,0.99%,0.03%,1.19%,0.03%,0.19%,0.02%,0.14%,0.02%,0.27%,0.02%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.08%,0.01%,0.04%,0.03,0.66,0.02,0.19,0.02,0.21,0.01,0.21,0.01,0.18,0.01,0.16,0.01,0.14,0.01,0.07,0.01,0.05,0.01,0.05,0.01,0.04,0.01,0.04,241.48,243.46,244.48,0.00,0.00,0.00,3.12%,0.00,0.14%,2.33%,0.06%,1.29%,0.04%,1.03%,0.03%,1.19%,0.03%,0.19%,0.02%,0.16%,0.01%,0.26%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.07%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,816,0.972,804,60,59.96,60.01,60.05
27-Jul-2018 16:40:00,10.000,Y,119.68,120.70,121.62,0.00,0.00,0.13,3.25%,0.00,0.10%,2.53%,0.04%,1.16%,0.03%,1.09%,0.02%,1.21%,0.02%,0.22%,0.01%,0.20%,0.01%,0.26%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.10%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.72,120.26,121.12,3.28,5.76,11.91,3.13%,0.79,0.11%,2.39%,0.04%,1.20%,0.03%,1.01%,0.02%,1.20%,0.02%,0.21%,0.02%,0.15%,0.01%,0.27%,0.01%,0.08%,0.01%,0.03%,0.01%,0.03%,0.01%,0.09%,0.01%,0.05%,0.03,0.66,0.02,0.18,0.02,0.17,0.02,0.17,0.01,0.16,0.01,0.16,0.01,0.15,0.01,0.08,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.05,240.38,242.54,244.18,0.00,0.00,0.00,3.19%,0.00,0.11%,2.46%,0.04%,1.18%,0.03%,1.05%,0.02%,1.20%,0.02%,0.21%,0.02%,0.17%,0.01%,0.26%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.08%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,696,0.971,684,60,59.94,59.99,60.04
27-Jul-2018 16:50:00,10.000,Y,119.92,120.78,121.22,0.00,0.00,0.13,3.25%,0.00,0.14%,2.58%,0.05%,1.08%,0.04%,1.04%,0.03%,1.21%,0.02%,0.20%,0.02%,0.20%,0.02%,0.25%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.09%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.06,120.44,120.98,3.28,3.47,3.70,3.12%,0.82,0.14%,2.44%,0.05%,1.12%,0.04%,0.96%,0.03%,1.19%,0.02%,0.21%,0.02%,0.15%,0.02%,0.26%,0.01%,0.09%,0.01%,0.03%,0.01%,0.02%,0.01%,0.09%,0.01%,0.06%,0.03,0.68,0.02,0.23,0.02,0.20,0.02,0.16,0.01,0.18,0.01,0.17,0.01,0.14,0.01,0.08,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.05,241.02,242.80,243.76,0.00,0.00,0.00,3.18%,0.00,0.14%,2.51%,0.05%,1.10%,0.04%,1.00%,0.03%,1.20%,0.02%,0.20%,0.02%,0.17%,0.02%,0.25%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.959,396,60,59.97,60.01,60.06
27-Jul-2018 17:00:00,10.000,Y,119.90,120.96,121.46,0.00,0.00,0.13,3.23%,0.00,0.15%,2.55%,0.06%,1.08%,0.04%,1.04%,0.03%,1.22%,0.03%,0.15%,0.02%,0.21%,0.02%,0.26%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.09%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.48,120.44,121.06,3.21,4.99,11.95,3.13%,0.80,0.15%,2.43%,0.06%,1.13%,0.04%,0.97%,0.03%,1.20%,0.03%,0.15%,0.02%,0.16%,0.02%,0.27%,0.02%,0.09%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.06%,0.03,0.66,0.02,0.21,0.02,0.18,0.01,0.16,0.01,0.16,0.01,0.16,0.01,0.14,0.01,0.07,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.05,241.46,242.98,244.10,0.00,0.00,0.00,3.18%,0.00,0.15%,2.49%,0.06%,1.10%,0.04%,1.00%,0.03%,1.21%,0.03%,0.15%,0.02%,0.19%,0.02%,0.26%,0.02%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,600,0.968,588,60,59.97,60.01,60.07
27-Jul-2018 17:10:00,10.000,Y,119.82,121.38,121.76,0.00,0.00,0.13,3.26%,0.00,0.14%,2.59%,0.05%,1.09%,0.03%,0.98%,0.03%,1.24%,0.03%,0.12%,0.02%,0.20%,0.02%,0.28%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.09%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.34,120.84,121.34,3.06,3.29,3.55,3.16%,0.66,0.14%,2.48%,0.05%,1.13%,0.03%,0.92%,0.03%,1.23%,0.02%,0.12%,0.02%,0.17%,0.02%,0.29%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.06%,0.02,0.57,0.01,0.15,0.01,0.14,0.01,0.10,0.01,0.13,0.01,0.12,0.01,0.10,0.01,0.06,0.01,0.04,0.01,0.05,0.01,0.05,0.01,0.05,241.96,243.80,244.66,0.00,0.00,0.00,3.20%,0.00,0.14%,2.54%,0.05%,1.11%,0.03%,0.95%,0.03%,1.23%,0.02%,0.12%,0.02%,0.18%,0.01%,0.28%,0.01%,0.09%,0.01%,0.03%,0.01%,0.02%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.966,384,60,59.95,60.01,60.06
27-Jul-2018 17:20:00,10.000,Y,120.32,121.40,121.76,0.00,0.00,0.13,3.23%,0.00,0.14%,2.65%,0.05%,0.96%,0.04%,0.88%,0.03%,1.22%,0.02%,0.15%,0.02%,0.18%,0.02%,0.29%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.01%,0.09%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.80,120.94,121.42,2.81,3.37,3.58,3.16%,0.79,0.13%,2.57%,0.05%,0.99%,0.04%,0.81%,0.03%,1.23%,0.02%,0.18%,0.02%,0.13%,0.02%,0.31%,0.01%,0.10%,0.01%,0.03%,0.01%,0.03%,0.01%,0.08%,0.01%,0.07%,0.03,0.62,0.01,0.22,0.01,0.22,0.01,0.17,0.01,0.18,0.01,0.17,0.01,0.14,0.01,0.09,0.01,0.06,0.01,0.06,0.01,0.06,0.01,0.07,241.88,243.92,244.62,0.00,0.00,0.00,3.19%,0.00,0.13%,2.61%,0.05%,0.98%,0.03%,0.85%,0.03%,1.22%,0.02%,0.16%,0.02%,0.15%,0.02%,0.30%,0.01%,0.10%,0.01%,0.03%,0.01%,0.03%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.959,396,60,59.97,60.00,60.05
27-Jul-2018 17:30:00,10.000,Y,120.14,121.56,121.92,0.00,0.00,0.13,3.32%,0.00,0.11%,2.81%,0.04%,0.92%,0.03%,0.85%,0.03%,1.19%,0.02%,0.18%,0.01%,0.19%,0.01%,0.22%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.12%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.94,121.02,121.50,3.22,3.42,3.59,3.25%,0.87,0.11%,2.75%,0.04%,0.92%,0.03%,0.79%,0.02%,1.17%,0.02%,0.23%,0.01%,0.13%,0.01%,0.22%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.12%,0.01%,0.09%,0.02,0.66,0.02,0.27,0.01,0.27,0.01,0.20,0.01,0.20,0.01,0.19,0.01,0.17,0.01,0.12,0.01,0.07,0.01,0.05,0.01,0.05,0.01,0.07,242.64,244.16,244.96,0.00,0.00,0.00,3.29%,0.00,0.11%,2.78%,0.04%,0.92%,0.03%,0.82%,0.02%,1.18%,0.02%,0.20%,0.01%,0.16%,0.01%,0.22%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.12%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.955,396,60,59.96,59.99,60.02
27-Jul-2018 17:40:00,10.000,Y,120.38,121.54,122.06,0.00,0.00,0.13,3.45%,0.00,0.12%,2.89%,0.05%,1.00%,0.03%,0.96%,0.02%,1.20%,0.02%,0.18%,0.02%,0.21%,0.01%,0.22%,0.01%,0.10%,0.01%,0.10%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.44,121.16,121.76,3.08,3.42,3.78,3.38%,0.85,0.12%,2.83%,0.05%,1.00%,0.03%,0.91%,0.02%,1.17%,0.02%,0.23%,0.02%,0.17%,0.01%,0.20%,0.01%,0.10%,0.01%,0.09%,0.01%,0.08%,0.01%,0.12%,0.01%,0.07%,0.03,0.67,0.02,0.25,0.02,0.25,0.02,0.18,0.02,0.19,0.02,0.17,0.02,0.15,0.02,0.10,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.05,242.22,244.28,245.36,0.00,0.00,0.00,3.41%,0.00,0.12%,2.86%,0.05%,1.00%,0.03%,0.93%,0.02%,1.18%,0.02%,0.20%,0.01%,0.19%,0.01%,0.21%,0.01%,0.09%,0.01%,0.09%,0.01%,0.08%,0.01%,0.11%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.955,396,60,59.96,60.00,60.05
27-Jul-2018 17:50:00,10.000,Y,119.92,121.24,121.76,0.00,0.00,0.13,3.50%,0.00,0.11%,2.94%,0.05%,0.97%,0.03%,0.97%,0.03%,1.22%,0.02%,0.17%,0.01%,0.22%,0.01%,0.22%,0.01%,0.07%,0.01%,0.11%,0.01%,0.08%,0.01%,0.13%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.72,120.28,121.28,3.19,11.66,25.55,3.41%,0.92,0.12%,2.87%,0.05%,0.99%,0.03%,0.92%,0.03%,1.18%,0.02%,0.22%,0.02%,0.17%,0.01%,0.19%,0.01%,0.08%,0.01%,0.10%,0.01%,0.08%,0.01%,0.13%,0.01%,0.08%,0.03,0.73,0.02,0.19,0.01,0.26,0.01,0.27,0.01,0.20,0.01,0.17,0.01,0.17,0.01,0.11,0.01,0.08,0.01,0.06,0.01,0.04,0.01,0.06,240.98,243.10,244.40,0.00,0.00,0.00,3.45%,0.00,0.11%,2.91%,0.05%,0.98%,0.03%,0.94%,0.02%,1.20%,0.02%,0.19%,0.01%,0.19%,0.01%,0.21%,0.01%,0.08%,0.01%,0.10%,0.01%,0.08%,0.01%,0.13%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1392,0.973,1380,60,59.95,59.99,60.05
27-Jul-2018 18:00:00,10.000,Y,119.16,121.22,121.78,0.00,0.00,0.13,3.67%,0.00,0.14%,3.20%,0.05%,0.89%,0.04%,0.80%,0.03%,1.25%,0.03%,0.17%,0.02%,0.22%,0.02%,0.20%,0.01%,0.11%,0.01%,0.11%,0.01%,0.11%,0.01%,0.13%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.98,120.56,121.12,2.23,5.46,25.49,3.61%,1.02,0.14%,3.15%,0.06%,0.93%,0.04%,0.74%,0.03%,1.20%,0.02%,0.23%,0.02%,0.18%,0.02%,0.17%,0.01%,0.12%,0.01%,0.10%,0.01%,0.10%,0.01%,0.13%,0.01%,0.07%,0.03,0.83,0.01,0.25,0.01,0.32,0.01,0.22,0.01,0.21,0.01,0.17,0.01,0.13,0.01,0.13,0.01,0.08,0.01,0.06,0.01,0.04,0.01,0.05,239.70,243.38,244.18,0.00,0.00,0.00,3.64%,0.00,0.14%,3.18%,0.06%,0.91%,0.04%,0.77%,0.03%,1.22%,0.02%,0.20%,0.02%,0.19%,0.01%,0.19%,0.01%,0.12%,0.01%,0.10%,0.01%,0.10%,0.01%,0.12%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,660,-0.941,624,-36,59.96,60.01,60.06
27-Jul-2018 18:10:00,10.000,Y,119.60,120.74,121.30,0.00,0.00,0.13,4.10%,0.00,0.14%,3.76%,0.05%,0.99%,0.03%,0.70%,0.03%,1.02%,0.02%,0.08%,0.02%,0.18%,0.02%,0.17%,0.01%,0.15%,0.01%,0.07%,0.01%,0.14%,0.01%,0.10%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.64,119.94,120.62,3.30,4.45,16.26,4.20%,1.18,0.14%,3.88%,0.05%,1.11%,0.03%,0.54%,0.03%,0.95%,0.02%,0.15%,0.02%,0.16%,0.02%,0.14%,0.01%,0.18%,0.01%,0.06%,0.01%,0.13%,0.01%,0.10%,0.01%,0.05%,0.06,0.96,0.02,0.35,0.02,0.39,0.01,0.24,0.01,0.25,0.01,0.14,0.01,0.09,0.01,0.14,0.01,0.07,0.01,0.04,0.01,0.04,0.01,0.05,240.62,242.24,243.42,0.00,0.00,0.00,4.15%,0.00,0.14%,3.82%,0.05%,1.05%,0.04%,0.62%,0.03%,0.98%,0.02%,0.11%,0.02%,0.16%,0.01%,0.15%,0.01%,0.16%,0.01%,0.06%,0.01%,0.13%,0.01%,0.10%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.981,516,24,59.95,60.00,60.06
27-Jul-2018 18:20:00,10.000,Y,119.18,120.38,120.92,0.00,0.00,0.13,4.52%,0.00,0.14%,4.18%,0.05%,1.24%,0.04%,0.80%,0.03%,0.78%,0.02%,0.07%,0.02%,0.12%,0.02%,0.14%,0.01%,0.19%,0.01%,0.05%,0.01%,0.19%,0.01%,0.10%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.08,119.50,120.10,3.91,4.49,4.92,4.66%,1.13,0.14%,4.33%,0.05%,1.37%,0.04%,0.65%,0.03%,0.71%,0.02%,0.09%,0.02%,0.10%,0.02%,0.15%,0.01%,0.20%,0.01%,0.04%,0.01%,0.20%,0.01%,0.12%,0.01%,0.04%,0.06,0.95,0.02,0.35,0.02,0.35,0.02,0.24,0.01,0.21,0.02,0.10,0.02,0.08,0.02,0.11,0.01,0.04,0.01,0.02,0.01,0.04,0.01,0.04,239.70,241.44,242.52,0.00,0.00,0.00,4.59%,0.00,0.14%,4.25%,0.05%,1.30%,0.04%,0.73%,0.03%,0.75%,0.02%,0.07%,0.02%,0.11%,0.01%,0.14%,0.01%,0.19%,0.01%,0.04%,0.01%,0.19%,0.01%,0.10%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.965,516,48,59.95,60.01,60.06
27-Jul-2018 18:30:00,10.000,Y,118.66,120.18,120.86,0.00,0.00,0.13,4.80%,0.00,0.08%,4.42%,0.04%,1.44%,0.03%,0.83%,0.02%,0.74%,0.01%,0.09%,0.01%,0.10%,0.01%,0.13%,0.01%,0.18%,0.01%,0.06%,0.01%,0.21%,0.01%,0.09%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.02,119.06,119.82,3.70,4.50,7.30,4.94%,1.13,0.09%,4.57%,0.04%,1.56%,0.03%,0.67%,0.02%,0.65%,0.02%,0.10%,0.01%,0.10%,0.01%,0.13%,0.01%,0.17%,0.01%,0.06%,0.01%,0.22%,0.01%,0.12%,0.01%,0.06%,0.05,0.95,0.02,0.34,0.02,0.32,0.01,0.25,0.01,0.21,0.02,0.11,0.01,0.11,0.01,0.10,0.01,0.04,0.01,0.03,0.01,0.05,0.01,0.03,238.08,240.82,242.16,0.00,0.00,0.00,4.86%,0.00,0.09%,4.49%,0.04%,1.50%,0.03%,0.75%,0.02%,0.69%,0.02%,0.09%,0.01%,0.09%,0.01%,0.13%,0.01%,0.17%,0.01%,0.06%,0.01%,0.21%,0.01%,0.11%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.967,516,48,59.92,59.98,60.03
27-Jul-2018 18:40:00,10.000,Y,118.80,119.96,120.38,0.00,0.00,0.13,4.85%,0.00,0.09%,4.47%,0.04%,1.45%,0.03%,0.82%,0.02%,0.72%,0.01%,0.05%,0.01%,0.11%,0.01%,0.12%,0.01%,0.21%,0.01%,0.04%,0.01%,0.23%,0.01%,0.09%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.96,119.24,119.76,3.93,4.56,5.29,4.99%,1.17,0.10%,4.62%,0.04%,1.59%,0.03%,0.66%,0.02%,0.63%,0.02%,0.08%,0.01%,0.10%,0.01%,0.12%,0.01%,0.22%,0.01%,0.05%,0.01%,0.25%,0.01%,0.12%,0.01%,0.04%,0.06,0.98,0.02,0.36,0.02,0.34,0.02,0.26,0.02,0.22,0.02,0.10,0.02,0.09,0.02,0.10,0.02,0.03,0.01,0.02,0.01,0.04,0.01,0.03,239.24,240.76,241.62,0.00,0.00,0.00,4.91%,0.00,0.10%,4.54%,0.04%,1.52%,0.03%,0.74%,0.02%,0.67%,0.01%,0.04%,0.01%,0.10%,0.01%,0.12%,0.01%,0.21%,0.01%,0.04%,0.01%,0.24%,0.01%,0.11%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.965,528,48,59.92,59.98,60.04
27-Jul-2018 18:50:00,10.000,Y,118.46,119.76,120.50,0.00,0.00,0.13,5.03%,0.00,0.10%,4.62%,0.04%,1.60%,0.02%,0.82%,0.02%,0.72%,0.01%,0.06%,0.01%,0.09%,0.01%,0.13%,0.01%,0.17%,0.01%,0.06%,0.01%,0.22%,0.01%,0.10%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.64,119.06,119.64,3.96,4.63,5.24,5.15%,1.20,0.09%,4.74%,0.04%,1.75%,0.03%,0.68%,0.02%,0.62%,0.02%,0.07%,0.01%,0.09%,0.01%,0.11%,0.01%,0.18%,0.01%,0.08%,0.01%,0.25%,0.01%,0.13%,0.01%,0.07%,0.06,1.03,0.02,0.39,0.02,0.33,0.02,0.24,0.02,0.17,0.02,0.06,0.02,0.07,0.02,0.07,0.02,0.02,0.01,0.02,0.01,0.04,0.01,0.03,238.30,240.38,241.60,0.00,0.00,0.00,5.08%,0.00,0.10%,4.68%,0.04%,1.67%,0.02%,0.75%,0.02%,0.67%,0.01%,0.05%,0.01%,0.08%,0.01%,0.12%,0.01%,0.18%,0.01%,0.07%,0.01%,0.23%,0.01%,0.11%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.964,528,48,59.95,59.98,60.03
27-Jul-2018 19:00:00,10.000,Y,117.76,119.98,120.58,0.00,0.00,0.13,5.03%,0.00,0.10%,4.59%,0.04%,1.69%,0.03%,0.90%,0.02%,0.68%,0.01%,0.04%,0.01%,0.12%,0.01%,0.11%,0.01%,0.19%,0.01%,0.08%,0.01%,0.23%,0.01%,0.12%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.92,119.04,119.48,4.13,4.79,5.22,5.18%,1.19,0.10%,4.74%,0.04%,1.80%,0.03%,0.76%,0.02%,0.60%,0.01%,0.07%,0.01%,0.11%,0.01%,0.10%,0.01%,0.19%,0.01%,0.09%,0.01%,0.26%,0.01%,0.15%,0.01%,0.07%,0.06,1.05,0.02,0.33,0.02,0.28,0.02,0.25,0.02,0.17,0.02,0.05,0.02,0.06,0.02,0.05,0.01,0.04,0.01,0.04,0.01,0.05,0.01,0.03,236.24,240.56,241.48,0.00,0.00,0.00,5.10%,0.00,0.10%,4.66%,0.04%,1.74%,0.03%,0.83%,0.02%,0.64%,0.01%,0.04%,0.01%,0.11%,0.01%,0.11%,0.01%,0.19%,0.01%,0.08%,0.01%,0.24%,0.01%,0.13%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,576,0.967,552,48,59.92,59.99,60.03
27-Jul-2018 19:10:00,10.000,Y,118.28,120.24,120.68,0.00,0.00,0.13,5.08%,0.00,0.13%,4.61%,0.05%,1.71%,0.04%,0.95%,0.03%,0.68%,0.02%,0.03%,0.02%,0.16%,0.01%,0.12%,0.01%,0.18%,0.01%,0.10%,0.01%,0.23%,0.01%,0.14%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.38,119.14,119.64,4.14,4.74,5.07,5.23%,1.21,0.13%,4.76%,0.05%,1.83%,0.04%,0.81%,0.03%,0.61%,0.02%,0.06%,0.02%,0.14%,0.02%,0.12%,0.01%,0.17%,0.01%,0.11%,0.01%,0.24%,0.01%,0.16%,0.01%,0.09%,0.06,1.05,0.02,0.35,0.02,0.29,0.01,0.28,0.01,0.21,0.01,0.10,0.01,0.09,0.01,0.08,0.01,0.03,0.01,0.03,0.01,0.06,0.01,0.03,237.20,240.94,241.82,0.00,0.00,0.00,5.15%,0.00,0.13%,4.69%,0.05%,1.77%,0.04%,0.88%,0.03%,0.64%,0.02%,0.03%,0.02%,0.14%,0.01%,0.12%,0.01%,0.18%,0.01%,0.10%,0.01%,0.23%,0.01%,0.15%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,564,0.965,540,48,59.97,60.01,60.05
27-Jul-2018 19:20:00,10.000,Y,119.24,120.34,120.90,0.00,0.00,0.13,5.34%,0.00,0.13%,4.85%,0.05%,1.80%,0.04%,1.02%,0.02%,0.76%,0.02%,0.07%,0.02%,0.17%,0.01%,0.20%,0.01%,0.13%,0.01%,0.15%,0.01%,0.20%,0.01%,0.16%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.34,119.06,119.58,3.61,4.42,7.12,5.58%,1.29,0.13%,5.09%,0.06%,1.94%,0.04%,0.87%,0.02%,0.66%,0.02%,0.06%,0.02%,0.16%,0.01%,0.19%,0.01%,0.12%,0.01%,0.17%,0.02%,0.20%,0.01%,0.18%,0.01%,0.10%,0.06,1.19,0.02,0.33,0.02,0.20,0.01,0.23,0.01,0.15,0.01,0.05,0.01,0.07,0.01,0.03,0.01,0.06,0.01,0.05,0.01,0.05,0.01,0.03,238.94,240.96,241.66,0.00,0.00,0.00,5.46%,0.00,0.13%,4.97%,0.05%,1.86%,0.04%,0.94%,0.02%,0.71%,0.02%,0.06%,0.02%,0.16%,0.01%,0.19%,0.01%,0.12%,0.01%,0.15%,0.01%,0.19%,0.01%,0.17%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,-0.948,492,-48,59.95,60.00,60.05
27-Jul-2018 19:30:00,10.000,Y,118.54,120.64,121.02,0.00,0.00,0.13,5.23%,0.00,0.12%,4.74%,0.05%,1.74%,0.03%,1.04%,0.02%,0.70%,0.02%,0.09%,0.02%,0.15%,0.01%,0.19%,0.01%,0.17%,0.01%,0.12%,0.01%,0.24%,0.01%,0.17%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.18,119.22,119.86,3.25,4.31,16.19,5.39%,1.28,0.12%,4.93%,0.05%,1.86%,0.03%,0.87%,0.02%,0.59%,0.02%,0.09%,0.02%,0.15%,0.01%,0.18%,0.01%,0.17%,0.01%,0.12%,0.01%,0.24%,0.01%,0.20%,0.01%,0.09%,0.06,1.11,0.02,0.43,0.01,0.32,0.01,0.23,0.01,0.16,0.01,0.06,0.01,0.09,0.01,0.09,0.01,0.03,0.01,0.02,0.01,0.05,0.01,0.03,237.24,241.40,242.36,0.00,0.00,0.00,5.31%,0.00,0.12%,4.83%,0.05%,1.80%,0.03%,0.95%,0.02%,0.64%,0.02%,0.08%,0.02%,0.14%,0.01%,0.18%,0.01%,0.17%,0.01%,0.12%,0.01%,0.23%,0.01%,0.18%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,-0.978,480,0,59.95,60.00,60.06
27-Jul-2018 19:40:00,10.000,Y,119.30,120.34,121.02,0.00,0.00,0.13,5.37%,0.00,0.12%,4.80%,0.05%,1.93%,0.04%,1.17%,0.02%,0.68%,0.02%,0.08%,0.02%,0.15%,0.01%,0.21%,0.01%,0.14%,0.01%,0.15%,0.01%,0.23%,0.01%,0.17%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.14,118.84,119.88,4.03,4.64,5.35,5.57%,1.20,0.12%,5.03%,0.05%,2.03%,0.04%,1.01%,0.02%,0.57%,0.02%,0.07%,0.02%,0.16%,0.01%,0.21%,0.01%,0.14%,0.01%,0.14%,0.01%,0.22%,0.01%,0.20%,0.02%,0.11%,0.06,1.03,0.02,0.39,0.02,0.31,0.01,0.24,0.01,0.17,0.01,0.08,0.01,0.10,0.01,0.11,0.01,0.04,0.01,0.03,0.01,0.05,0.01,0.03,238.46,240.74,242.42,0.00,0.00,0.00,5.47%,0.00,0.12%,4.91%,0.05%,1.98%,0.04%,1.09%,0.02%,0.63%,0.02%,0.06%,0.01%,0.15%,0.01%,0.21%,0.01%,0.13%,0.01%,0.14%,0.01%,0.22%,0.01%,0.18%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.964,528,60,59.95,60.00,60.07
27-Jul-2018 19:50:00,10.000,Y,118.22,120.32,120.64,0.00,0.00,0.13,5.23%,0.00,0.11%,4.66%,0.04%,1.89%,0.03%,1.20%,0.02%,0.69%,0.02%,0.05%,0.01%,0.15%,0.01%,0.17%,0.01%,0.16%,0.01%,0.13%,0.01%,0.25%,0.01%,0.18%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.00,119.04,119.54,4.07,4.97,7.51,5.36%,1.21,0.11%,4.81%,0.04%,1.98%,0.03%,1.03%,0.02%,0.59%,0.02%,0.09%,0.02%,0.15%,0.01%,0.16%,0.01%,0.16%,0.01%,0.12%,0.01%,0.25%,0.01%,0.22%,0.01%,0.10%,0.06,1.04,0.02,0.38,0.02,0.34,0.01,0.23,0.01,0.18,0.01,0.08,0.01,0.09,0.01,0.11,0.01,0.04,0.01,0.02,0.01,0.05,0.01,0.03,236.78,240.92,241.66,0.00,0.00,0.00,5.29%,0.00,0.11%,4.73%,0.04%,1.93%,0.03%,1.11%,0.02%,0.64%,0.02%,0.05%,0.01%,0.14%,0.01%,0.17%,0.01%,0.16%,0.01%,0.13%,0.01%,0.25%,0.01%,0.20%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,588,0.967,576,48,59.96,59.99,60.03
27-Jul-2018 20:00:00,10.000,Y,117.94,120.28,120.78,0.00,0.00,0.13,5.19%,0.00,0.14%,4.62%,0.06%,1.90%,0.04%,1.16%,0.03%,0.65%,0.02%,0.05%,0.02%,0.15%,0.02%,0.15%,0.01%,0.18%,0.01%,0.11%,0.01%,0.23%,0.01%,0.16%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.72,119.14,119.54,4.82,5.46,5.91,5.32%,1.23,0.15%,4.77%,0.06%,1.99%,0.04%,1.00%,0.03%,0.56%,0.02%,0.08%,0.02%,0.15%,0.02%,0.15%,0.01%,0.18%,0.01%,0.11%,0.01%,0.24%,0.01%,0.19%,0.01%,0.08%,0.05,1.05,0.02,0.38,0.01,0.35,0.01,0.25,0.01,0.19,0.01,0.09,0.01,0.09,0.01,0.11,0.01,0.04,0.01,0.03,0.01,0.05,0.01,0.03,236.20,241.00,241.84,0.00,0.00,0.00,5.25%,0.00,0.14%,4.69%,0.06%,1.94%,0.04%,1.08%,0.03%,0.61%,0.02%,0.05%,0.02%,0.14%,0.01%,0.15%,0.01%,0.18%,0.01%,0.11%,0.01%,0.23%,0.01%,0.17%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,648,0.974,636,48,59.97,60.01,60.06
