Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
27-Jul-2018 20:10:00,10.000,Y,118.44,120.34,120.82,0.00,0.00,0.13,5.09%,0.00,0.12%,4.55%,0.04%,1.79%,0.03%,1.18%,0.02%,0.64%,0.02%,0.04%,0.01%,0.16%,0.01%,0.13%,0.01%,0.18%,0.01%,0.10%,0.01%,0.22%,0.01%,0.14%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.04,119.02,119.58,3.75,4.61,5.57,5.25%,1.03,0.12%,4.73%,0.04%,1.91%,0.03%,1.03%,0.02%,0.56%,0.02%,0.07%,0.01%,0.15%,0.01%,0.13%,0.01%,0.18%,0.01%,0.09%,0.01%,0.22%,0.01%,0.16%,0.01%,0.07%,0.06,0.90,0.02,0.28,0.01,0.27,0.01,0.20,0.01,0.17,0.01,0.07,0.01,0.07,0.01,0.11,0.01,0.04,0.01,0.02,0.01,0.04,0.01,0.03,236.96,240.92,241.90,0.00,0.00,0.00,5.17%,0.00,0.12%,4.64%,0.04%,1.85%,0.03%,1.11%,0.02%,0.60%,0.02%,0.03%,0.01%,0.15%,0.01%,0.13%,0.01%,0.18%,0.01%,0.09%,0.01%,0.22%,0.01%,0.15%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.973,528,48,59.97,60.00,60.04
27-Jul-2018 20:20:00,10.000,Y,118.78,120.24,120.96,0.00,0.00,0.13,5.19%,0.00,0.15%,4.58%,0.05%,1.92%,0.04%,1.27%,0.03%,0.66%,0.02%,0.04%,0.02%,0.17%,0.02%,0.17%,0.01%,0.14%,0.02%,0.13%,0.01%,0.20%,0.01%,0.15%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.60,118.96,119.58,2.96,3.75,4.88,5.35%,1.05,0.15%,4.77%,0.05%,2.01%,0.04%,1.11%,0.03%,0.59%,0.02%,0.07%,0.02%,0.16%,0.02%,0.17%,0.01%,0.14%,0.02%,0.12%,0.01%,0.20%,0.01%,0.17%,0.01%,0.08%,0.05,0.94,0.01,0.31,0.01,0.21,0.01,0.16,0.01,0.13,0.01,0.06,0.01,0.07,0.01,0.08,0.01,0.04,0.01,0.03,0.01,0.04,0.01,0.02,238.64,240.76,241.98,0.00,0.00,0.00,5.27%,0.00,0.15%,4.68%,0.05%,1.96%,0.04%,1.19%,0.03%,0.62%,0.02%,0.04%,0.02%,0.16%,0.02%,0.17%,0.01%,0.14%,0.02%,0.13%,0.01%,0.20%,0.01%,0.16%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,-0.949,420,-48,59.97,60.01,60.04
27-Jul-2018 20:30:00,10.000,Y,118.28,120.42,120.82,0.00,0.00,0.13,5.11%,0.00,0.15%,4.50%,0.06%,1.90%,0.04%,1.26%,0.03%,0.69%,0.02%,0.04%,0.02%,0.16%,0.01%,0.16%,0.01%,0.15%,0.01%,0.14%,0.01%,0.20%,0.01%,0.16%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.22,119.28,119.86,2.89,3.94,15.81,5.25%,0.94,0.14%,4.66%,0.06%,2.00%,0.04%,1.11%,0.03%,0.63%,0.02%,0.06%,0.02%,0.13%,0.02%,0.15%,0.01%,0.14%,0.01%,0.13%,0.01%,0.21%,0.01%,0.17%,0.01%,0.08%,0.05,0.87,0.01,0.25,0.01,0.15,0.01,0.14,0.01,0.10,0.01,0.03,0.01,0.07,0.01,0.04,0.01,0.04,0.01,0.04,0.00,0.02,0.00,0.02,238.06,241.26,242.06,0.00,0.00,0.00,5.17%,0.00,0.15%,4.58%,0.06%,1.94%,0.04%,1.19%,0.03%,0.66%,0.02%,0.04%,0.02%,0.14%,0.01%,0.16%,0.01%,0.15%,0.01%,0.13%,0.01%,0.20%,0.01%,0.16%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,-0.973,444,-12,59.97,60.01,60.04
27-Jul-2018 20:40:00,10.000,Y,119.64,120.54,120.86,0.00,0.00,0.12,5.04%,0.00,0.13%,4.41%,0.06%,1.91%,0.04%,1.24%,0.03%,0.70%,0.02%,0.04%,0.02%,0.17%,0.01%,0.14%,0.01%,0.16%,0.01%,0.12%,0.01%,0.20%,0.01%,0.15%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.90,119.40,120.02,3.77,4.45,11.13,5.16%,0.88,0.14%,4.57%,0.06%,1.98%,0.04%,1.10%,0.03%,0.66%,0.02%,0.05%,0.02%,0.14%,0.01%,0.12%,0.01%,0.15%,0.01%,0.13%,0.01%,0.21%,0.01%,0.16%,0.01%,0.08%,0.04,0.84,0.01,0.08,0.01,0.10,0.00,0.17,0.01,0.12,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,239.66,241.50,242.30,0.00,0.00,0.00,5.09%,0.00,0.14%,4.49%,0.06%,1.94%,0.04%,1.17%,0.03%,0.68%,0.02%,0.03%,0.02%,0.15%,0.01%,0.13%,0.01%,0.15%,0.01%,0.12%,0.01%,0.20%,0.01%,0.16%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.978,516,48,59.95,60.01,60.04
27-Jul-2018 20:50:00,10.000,Y,119.52,120.72,121.24,0.00,0.00,0.13,4.99%,0.00,0.12%,4.35%,0.05%,1.95%,0.03%,1.22%,0.02%,0.69%,0.02%,0.06%,0.02%,0.16%,0.01%,0.13%,0.01%,0.18%,0.01%,0.11%,0.01%,0.21%,0.01%,0.14%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.46,119.64,120.28,3.98,7.18,26.55,5.11%,0.98,0.12%,4.50%,0.05%,1.99%,0.03%,1.09%,0.02%,0.69%,0.02%,0.06%,0.02%,0.14%,0.01%,0.11%,0.01%,0.18%,0.01%,0.13%,0.01%,0.23%,0.01%,0.16%,0.01%,0.09%,0.04,0.93,0.01,0.09,0.01,0.10,0.01,0.19,0.01,0.14,0.01,0.04,0.01,0.02,0.01,0.04,0.01,0.06,0.01,0.05,0.00,0.04,0.00,0.01,239.70,241.92,242.76,0.00,0.00,0.00,5.05%,0.00,0.12%,4.43%,0.05%,1.97%,0.03%,1.16%,0.02%,0.69%,0.02%,0.04%,0.02%,0.14%,0.01%,0.12%,0.01%,0.18%,0.01%,0.12%,0.01%,0.22%,0.01%,0.15%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,852,0.978,840,36,59.96,60.00,60.04
27-Jul-2018 21:00:00,10.000,Y,119.50,120.62,120.88,0.00,0.00,0.13,4.74%,0.00,0.13%,4.08%,0.05%,1.90%,0.04%,1.23%,0.03%,0.71%,0.02%,0.08%,0.02%,0.15%,0.01%,0.08%,0.01%,0.14%,0.01%,0.10%,0.01%,0.19%,0.01%,0.11%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.06,119.70,120.06,3.95,4.62,6.56,4.88%,0.84,0.13%,4.26%,0.05%,1.91%,0.04%,1.12%,0.03%,0.73%,0.02%,0.09%,0.02%,0.14%,0.01%,0.04%,0.01%,0.16%,0.01%,0.12%,0.01%,0.20%,0.01%,0.13%,0.01%,0.08%,0.04,0.80,0.01,0.05,0.01,0.08,0.01,0.16,0.00,0.12,0.01,0.04,0.01,0.02,0.01,0.05,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,239.74,241.90,242.48,0.00,0.00,0.00,4.80%,0.00,0.13%,4.17%,0.05%,1.90%,0.04%,1.18%,0.03%,0.72%,0.02%,0.07%,0.02%,0.14%,0.01%,0.06%,0.01%,0.15%,0.01%,0.11%,0.01%,0.19%,0.01%,0.12%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.981,540,48,59.98,60.01,60.04
27-Jul-2018 21:10:00,10.000,Y,119.70,120.66,121.06,0.00,0.00,0.13,4.60%,0.00,0.13%,3.92%,0.05%,1.94%,0.04%,1.20%,0.03%,0.70%,0.02%,0.09%,0.02%,0.14%,0.01%,0.07%,0.01%,0.12%,0.01%,0.09%,0.01%,0.16%,0.01%,0.09%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.62,119.66,120.16,4.00,4.43,4.63,4.75%,0.75,0.14%,4.11%,0.05%,1.93%,0.04%,1.11%,0.03%,0.71%,0.02%,0.11%,0.02%,0.12%,0.01%,0.04%,0.01%,0.14%,0.01%,0.12%,0.01%,0.18%,0.01%,0.12%,0.01%,0.08%,0.04,0.71,0.01,0.07,0.01,0.09,0.00,0.12,0.00,0.09,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,240.30,241.88,242.78,0.00,0.00,0.00,4.67%,0.00,0.14%,4.01%,0.05%,1.93%,0.04%,1.16%,0.03%,0.70%,0.02%,0.09%,0.02%,0.13%,0.01%,0.05%,0.01%,0.13%,0.01%,0.10%,0.01%,0.17%,0.01%,0.10%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.985,516,48,59.96,60.01,60.04
27-Jul-2018 21:20:00,10.000,Y,119.72,120.74,121.12,0.00,0.00,0.13,4.52%,0.00,0.10%,3.83%,0.04%,1.93%,0.03%,1.20%,0.02%,0.69%,0.02%,0.09%,0.01%,0.16%,0.01%,0.09%,0.01%,0.13%,0.01%,0.07%,0.01%,0.16%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.06,119.90,120.50,3.08,3.81,4.60,4.68%,0.84,0.11%,4.04%,0.04%,1.93%,0.03%,1.12%,0.02%,0.70%,0.02%,0.08%,0.01%,0.13%,0.01%,0.06%,0.01%,0.14%,0.01%,0.10%,0.01%,0.19%,0.01%,0.11%,0.01%,0.09%,0.03,0.82,0.01,0.10,0.01,0.08,0.00,0.10,0.00,0.09,0.00,0.02,0.00,0.02,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,239.68,242.22,243.16,0.00,0.00,0.00,4.60%,0.00,0.10%,3.93%,0.04%,1.93%,0.03%,1.16%,0.02%,0.69%,0.02%,0.07%,0.01%,0.14%,0.01%,0.07%,0.01%,0.13%,0.01%,0.08%,0.01%,0.17%,0.01%,0.10%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,-0.952,432,-60,59.96,59.99,60.03
27-Jul-2018 21:30:00,10.000,Y,120.12,121.10,121.46,0.00,0.00,0.13,4.42%,0.00,0.12%,3.73%,0.05%,1.91%,0.03%,1.15%,0.03%,0.67%,0.02%,0.15%,0.02%,0.19%,0.01%,0.05%,0.01%,0.15%,0.01%,0.06%,0.01%,0.17%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.76,120.12,120.64,3.09,3.97,16.16,4.53%,0.80,0.13%,3.90%,0.05%,1.90%,0.04%,1.06%,0.03%,0.70%,0.02%,0.13%,0.02%,0.15%,0.02%,0.03%,0.01%,0.16%,0.01%,0.08%,0.01%,0.19%,0.01%,0.08%,0.01%,0.08%,0.04,0.77,0.01,0.09,0.01,0.11,0.00,0.08,0.00,0.08,0.00,0.05,0.00,0.02,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.01,241.16,242.80,243.64,0.00,0.00,0.00,4.47%,0.00,0.13%,3.81%,0.05%,1.90%,0.03%,1.11%,0.03%,0.68%,0.02%,0.13%,0.02%,0.17%,0.01%,0.04%,0.01%,0.15%,0.01%,0.07%,0.01%,0.18%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,-0.970,456,-36,59.96,60.00,60.06
27-Jul-2018 21:40:00,10.000,Y,120.40,121.28,121.64,0.00,0.00,0.13,4.32%,0.00,0.12%,3.64%,0.05%,1.89%,0.03%,1.12%,0.02%,0.65%,0.02%,0.14%,0.01%,0.17%,0.01%,0.05%,0.01%,0.15%,0.01%,0.06%,0.01%,0.17%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.82,120.26,120.58,3.93,4.39,4.54,4.40%,0.72,0.12%,3.77%,0.05%,1.87%,0.03%,1.02%,0.02%,0.68%,0.02%,0.12%,0.02%,0.12%,0.01%,0.03%,0.01%,0.15%,0.01%,0.07%,0.01%,0.18%,0.01%,0.07%,0.01%,0.08%,0.04,0.69,0.01,0.07,0.01,0.13,0.00,0.08,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,241.32,243.14,243.76,0.00,0.00,0.00,4.36%,0.00,0.12%,3.71%,0.05%,1.88%,0.03%,1.07%,0.02%,0.67%,0.02%,0.12%,0.01%,0.14%,0.01%,0.03%,0.01%,0.15%,0.01%,0.06%,0.01%,0.17%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.985,516,36,59.95,59.99,60.04
27-Jul-2018 21:50:00,10.000,Y,120.70,121.66,121.96,0.00,0.00,0.13,4.23%,0.00,0.13%,3.51%,0.05%,1.91%,0.03%,1.14%,0.03%,0.68%,0.02%,0.10%,0.02%,0.16%,0.01%,0.06%,0.01%,0.12%,0.01%,0.07%,0.01%,0.15%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.30,120.58,121.02,3.89,4.38,6.48,4.31%,0.72,0.13%,3.65%,0.05%,1.89%,0.04%,1.04%,0.03%,0.72%,0.02%,0.10%,0.02%,0.11%,0.01%,0.04%,0.01%,0.13%,0.01%,0.09%,0.01%,0.17%,0.01%,0.07%,0.01%,0.09%,0.04,0.69,0.01,0.07,0.01,0.13,0.00,0.07,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,241.74,243.82,244.48,0.00,0.00,0.00,4.27%,0.00,0.13%,3.58%,0.05%,1.90%,0.03%,1.09%,0.03%,0.70%,0.02%,0.10%,0.02%,0.13%,0.01%,0.05%,0.01%,0.12%,0.01%,0.08%,0.01%,0.16%,0.01%,0.06%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.985,516,36,59.97,60.00,60.05
27-Jul-2018 22:00:00,10.000,Y,120.94,121.94,122.30,0.00,0.00,0.12,4.11%,0.00,0.12%,3.34%,0.05%,2.00%,0.04%,1.06%,0.03%,0.70%,0.02%,0.10%,0.02%,0.13%,0.01%,0.05%,0.01%,0.09%,0.01%,0.07%,0.01%,0.14%,0.01%,0.03%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.72,120.90,121.32,5.82,6.32,6.99,4.18%,0.88,0.13%,3.46%,0.05%,1.99%,0.04%,0.94%,0.03%,0.74%,0.02%,0.12%,0.02%,0.07%,0.01%,0.09%,0.01%,0.09%,0.01%,0.09%,0.01%,0.15%,0.01%,0.05%,0.01%,0.10%,0.03,0.84,0.01,0.13,0.01,0.14,0.00,0.06,0.00,0.10,0.00,0.08,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,242.72,244.44,245.06,0.00,0.00,0.00,4.14%,0.00,0.13%,3.40%,0.05%,1.99%,0.04%,1.00%,0.03%,0.72%,0.02%,0.10%,0.02%,0.10%,0.01%,0.07%,0.01%,0.09%,0.01%,0.08%,0.01%,0.14%,0.01%,0.04%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,768,-0.978,744,-96,59.97,60.00,60.04
27-Jul-2018 22:10:00,10.000,Y,120.90,121.98,122.28,0.00,0.00,0.12,3.96%,0.00,0.14%,3.20%,0.05%,1.94%,0.04%,1.03%,0.03%,0.72%,0.02%,0.09%,0.02%,0.11%,0.02%,0.05%,0.01%,0.06%,0.01%,0.09%,0.01%,0.14%,0.01%,0.02%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.58,120.92,121.36,3.35,6.19,9.33,4.04%,0.88,0.14%,3.33%,0.05%,1.92%,0.04%,0.92%,0.03%,0.76%,0.02%,0.10%,0.02%,0.05%,0.02%,0.09%,0.01%,0.07%,0.01%,0.10%,0.01%,0.15%,0.01%,0.03%,0.01%,0.11%,0.03,0.85,0.01,0.12,0.01,0.14,0.00,0.05,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,243.02,244.48,245.16,0.00,0.00,0.00,4.00%,0.00,0.14%,3.26%,0.05%,1.93%,0.04%,0.98%,0.03%,0.74%,0.02%,0.08%,0.02%,0.08%,0.02%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.14%,0.01%,0.03%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,744,-0.974,732,-96,59.96,60.01,60.06
27-Jul-2018 22:20:00,10.000,Y,120.46,121.30,121.76,0.00,0.00,0.12,3.85%,0.00,0.13%,3.07%,0.05%,1.92%,0.04%,1.04%,0.03%,0.69%,0.02%,0.05%,0.02%,0.09%,0.01%,0.05%,0.01%,0.04%,0.01%,0.09%,0.01%,0.13%,0.01%,0.03%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.96,120.52,121.08,3.10,3.60,3.92,3.92%,0.89,0.13%,3.20%,0.05%,1.91%,0.04%,0.92%,0.03%,0.74%,0.02%,0.08%,0.02%,0.04%,0.02%,0.09%,0.01%,0.04%,0.01%,0.10%,0.01%,0.13%,0.01%,0.04%,0.01%,0.12%,0.03,0.85,0.01,0.09,0.01,0.16,0.00,0.03,0.00,0.08,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.03,241.40,243.42,244.32,0.00,0.00,0.00,3.88%,0.00,0.13%,3.13%,0.05%,1.91%,0.04%,0.98%,0.03%,0.72%,0.02%,0.05%,0.02%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.09%,0.01%,0.13%,0.01%,0.03%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,-0.939,408,-84,59.94,60.00,60.05
27-Jul-2018 22:30:00,10.000,Y,120.18,121.16,121.74,0.00,0.00,0.13,3.68%,0.00,0.12%,2.90%,0.05%,1.85%,0.04%,1.09%,0.02%,0.69%,0.02%,0.06%,0.02%,0.11%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.01%,0.10%,0.01%,0.03%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.12,120.24,120.94,3.26,3.68,16.22,3.73%,0.76,0.13%,2.99%,0.05%,1.83%,0.04%,0.98%,0.03%,0.72%,0.02%,0.08%,0.02%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.09%,0.01%,0.11%,0.01%,0.04%,0.01%,0.10%,0.04,0.68,0.02,0.18,0.01,0.21,0.01,0.07,0.01,0.09,0.01,0.09,0.01,0.07,0.01,0.04,0.01,0.02,0.01,0.03,0.01,0.02,0.01,0.02,241.42,243.00,244.24,0.00,0.00,0.00,3.70%,0.00,0.12%,2.94%,0.05%,1.83%,0.04%,1.03%,0.02%,0.70%,0.02%,0.05%,0.02%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.08%,0.01%,0.10%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.986,432,36,59.95,60.00,60.04
27-Jul-2018 22:40:00,10.000,Y,120.46,121.58,122.16,0.00,0.00,0.12,3.65%,0.00,0.13%,2.69%,0.05%,1.90%,0.03%,1.34%,0.02%,0.73%,0.02%,0.13%,0.02%,0.20%,0.01%,0.10%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.86,120.80,121.50,3.27,3.57,4.34,3.62%,0.71,0.13%,2.69%,0.06%,1.87%,0.03%,1.31%,0.02%,0.71%,0.02%,0.12%,0.02%,0.18%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.05,0.62,0.02,0.16,0.01,0.21,0.01,0.09,0.01,0.06,0.01,0.11,0.01,0.10,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.02,241.50,243.96,245.14,0.00,0.00,0.00,3.63%,0.00,0.13%,2.69%,0.05%,1.88%,0.03%,1.33%,0.02%,0.72%,0.02%,0.13%,0.02%,0.19%,0.01%,0.08%,0.01%,0.05%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.970,420,60,59.96,60.00,60.04
27-Jul-2018 22:50:00,10.000,Y,119.60,121.22,121.92,0.00,0.00,0.12,3.47%,0.00,0.14%,2.54%,0.05%,1.83%,0.04%,1.30%,0.03%,0.69%,0.02%,0.11%,0.02%,0.18%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.32,120.56,121.32,3.27,3.81,4.43,3.43%,0.78,0.14%,2.52%,0.05%,1.79%,0.04%,1.28%,0.03%,0.68%,0.02%,0.10%,0.02%,0.15%,0.02%,0.04%,0.01%,0.04%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.08%,0.05,0.69,0.02,0.15,0.01,0.22,0.01,0.08,0.01,0.09,0.01,0.13,0.01,0.11,0.01,0.08,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.02,241.00,243.36,244.74,0.00,0.00,0.00,3.45%,0.00,0.14%,2.53%,0.05%,1.80%,0.04%,1.29%,0.03%,0.69%,0.02%,0.10%,0.02%,0.16%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.971,444,60,59.97,60.01,60.05
27-Jul-2018 23:00:00,10.000,Y,119.96,121.04,122.00,0.00,0.00,0.13,3.39%,0.00,0.11%,2.48%,0.04%,1.78%,0.03%,1.27%,0.02%,0.66%,0.02%,0.11%,0.01%,0.18%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.22,120.46,121.40,3.41,4.00,4.34,3.37%,0.82,0.11%,2.48%,0.04%,1.76%,0.03%,1.26%,0.02%,0.65%,0.02%,0.10%,0.02%,0.16%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.06,0.74,0.02,0.13,0.02,0.21,0.01,0.06,0.01,0.11,0.01,0.13,0.01,0.09,0.01,0.08,0.01,0.07,0.01,0.06,0.01,0.03,0.01,0.02,241.18,243.08,244.94,0.00,0.00,0.00,3.38%,0.00,0.11%,2.48%,0.04%,1.77%,0.03%,1.26%,0.02%,0.65%,0.02%,0.10%,0.01%,0.16%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.973,468,60,59.96,59.99,60.05
27-Jul-2018 23:10:00,10.000,Y,119.94,121.18,122.02,0.00,0.00,0.13,3.27%,0.00,0.12%,2.44%,0.05%,1.66%,0.03%,1.23%,0.02%,0.64%,0.02%,0.10%,0.01%,0.16%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.86,120.42,121.30,3.43,4.00,4.33,3.24%,0.82,0.13%,2.43%,0.05%,1.64%,0.03%,1.21%,0.02%,0.62%,0.02%,0.10%,0.01%,0.14%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.01%,0.08%,0.01%,0.03%,0.01%,0.08%,0.06,0.75,0.02,0.14,0.01,0.21,0.01,0.06,0.01,0.11,0.01,0.12,0.01,0.08,0.01,0.08,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.02,240.52,243.18,244.66,0.00,0.00,0.00,3.25%,0.00,0.13%,2.43%,0.05%,1.65%,0.03%,1.22%,0.02%,0.63%,0.02%,0.10%,0.01%,0.15%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.08%,0.01%,0.03%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.973,468,60,59.96,60.00,60.05
27-Jul-2018 23:20:00,10.000,Y,119.30,120.92,122.02,0.00,0.00,0.13,3.21%,0.00,0.14%,2.40%,0.05%,1.57%,0.03%,1.25%,0.03%,0.60%,0.02%,0.13%,0.02%,0.17%,0.02%,0.04%,0.01%,0.05%,0.01%,0.07%,0.01%,0.08%,0.01%,0.03%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.42,120.36,121.60,3.37,4.42,6.54,3.18%,0.83,0.14%,2.39%,0.06%,1.56%,0.03%,1.23%,0.03%,0.60%,0.02%,0.12%,0.02%,0.16%,0.02%,0.04%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.08%,0.08,0.75,0.02,0.15,0.02,0.17,0.01,0.07,0.01,0.13,0.01,0.14,0.01,0.10,0.01,0.07,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.02,240.22,242.86,245.22,0.00,0.00,0.00,3.19%,0.00,0.14%,2.40%,0.05%,1.57%,0.03%,1.24%,0.03%,0.60%,0.02%,0.12%,0.02%,0.16%,0.02%,0.04%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.978,516,48,59.96,60.00,60.04
27-Jul-2018 23:30:00,10.000,Y,119.86,121.16,121.96,0.00,0.00,0.13,3.12%,0.00,0.11%,2.28%,0.04%,1.52%,0.03%,1.32%,0.02%,0.62%,0.02%,0.13%,0.01%,0.16%,0.01%,0.06%,0.01%,0.05%,0.01%,0.07%,0.01%,0.08%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.44,120.04,121.04,2.32,12.66,24.97,3.09%,0.80,0.11%,2.27%,0.04%,1.50%,0.03%,1.30%,0.02%,0.61%,0.02%,0.11%,0.01%,0.14%,0.01%,0.03%,0.01%,0.04%,0.01%,0.07%,0.01%,0.08%,0.01%,0.03%,0.01%,0.08%,0.04,0.68,0.02,0.22,0.01,0.21,0.01,0.11,0.01,0.09,0.01,0.12,0.01,0.13,0.01,0.09,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.03,241.14,242.78,244.04,0.00,0.00,0.00,3.10%,0.00,0.11%,2.27%,0.04%,1.51%,0.03%,1.31%,0.02%,0.62%,0.02%,0.12%,0.01%,0.15%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.08%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1512,0.982,1500,60,59.95,59.99,60.04
27-Jul-2018 23:40:00,10.000,Y,120.54,121.76,122.10,0.00,0.00,0.13,3.05%,0.00,0.15%,2.22%,0.06%,1.43%,0.04%,1.35%,0.02%,0.66%,0.02%,0.13%,0.02%,0.18%,0.02%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.42,120.12,121.42,2.69,18.97,24.97,3.00%,0.88,0.15%,2.19%,0.06%,1.40%,0.04%,1.32%,0.03%,0.65%,0.02%,0.10%,0.02%,0.15%,0.02%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.09%,0.01%,0.03%,0.01%,0.08%,0.04,0.72,0.02,0.23,0.01,0.32,0.01,0.17,0.01,0.09,0.01,0.10,0.01,0.14,0.01,0.11,0.01,0.08,0.01,0.06,0.01,0.03,0.01,0.02,241.00,243.48,244.92,0.00,0.00,0.00,3.03%,0.00,0.15%,2.20%,0.06%,1.41%,0.04%,1.33%,0.03%,0.65%,0.02%,0.11%,0.02%,0.16%,0.02%,0.05%,0.01%,0.04%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2280,0.986,2268,72,59.97,60.01,60.07
27-Jul-2018 23:50:00,10.000,Y,120.32,121.48,121.84,0.00,0.00,0.12,2.91%,0.00,0.09%,2.11%,0.04%,1.38%,0.02%,1.28%,0.02%,0.62%,0.01%,0.13%,0.01%,0.19%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.32,120.72,121.32,2.68,3.19,4.20,2.84%,0.63,0.08%,2.06%,0.04%,1.35%,0.02%,1.25%,0.02%,0.60%,0.01%,0.10%,0.01%,0.15%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.02%,0.01%,0.04%,0.03,0.51,0.01,0.22,0.01,0.16,0.01,0.09,0.01,0.09,0.01,0.11,0.01,0.12,0.01,0.09,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.03,241.86,243.78,244.72,0.00,0.00,0.00,2.87%,0.00,0.08%,2.09%,0.04%,1.36%,0.02%,1.26%,0.02%,0.61%,0.01%,0.12%,0.01%,0.17%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.953,360,84,59.93,59.98,60.02
28-Jul-2018 00:00:00,10.000,Y,120.82,121.62,121.92,0.00,0.00,0.12,2.86%,0.00,0.13%,2.08%,0.05%,1.39%,0.03%,1.24%,0.03%,0.57%,0.02%,0.14%,0.02%,0.19%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.01%,0.08%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.56,121.06,121.60,3.48,3.68,3.89,2.81%,0.57,0.13%,2.03%,0.05%,1.38%,0.03%,1.22%,0.03%,0.56%,0.02%,0.12%,0.02%,0.17%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.03,0.47,0.02,0.17,0.01,0.18,0.01,0.11,0.01,0.08,0.01,0.08,0.01,0.08,0.01,0.07,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.02,242.26,244.26,245.12,0.00,0.00,0.00,2.84%,0.00,0.13%,2.05%,0.05%,1.38%,0.03%,1.23%,0.03%,0.56%,0.02%,0.13%,0.02%,0.18%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.959,432,108,59.96,60.01,60.07
28-Jul-2018 00:10:00,10.000,Y,120.90,121.68,122.00,0.00,0.00,0.13,2.83%,0.00,0.12%,2.02%,0.04%,1.39%,0.03%,1.25%,0.02%,0.55%,0.02%,0.15%,0.02%,0.20%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.08%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.46,121.00,121.44,3.14,3.69,3.92,2.77%,0.61,0.12%,1.97%,0.04%,1.37%,0.03%,1.23%,0.02%,0.54%,0.02%,0.14%,0.01%,0.18%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.01%,0.08%,0.01%,0.03%,0.01%,0.02%,0.03,0.49,0.01,0.20,0.01,0.20,0.01,0.12,0.01,0.08,0.01,0.08,0.01,0.09,0.01,0.07,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.02,242.44,244.28,245.02,0.00,0.00,0.00,2.80%,0.00,0.12%,2.00%,0.04%,1.38%,0.03%,1.24%,0.02%,0.55%,0.02%,0.14%,0.01%,0.19%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.08%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.960,432,108,59.97,60.00,60.04
28-Jul-2018 00:20:00,10.000,Y,120.98,121.82,122.24,0.00,0.00,0.12,2.81%,0.00,0.11%,1.96%,0.04%,1.40%,0.03%,1.27%,0.02%,0.60%,0.02%,0.16%,0.01%,0.20%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.08%,0.01%,0.02%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.86,121.28,121.64,3.60,3.76,3.90,2.77%,0.71,0.10%,1.94%,0.04%,1.37%,0.03%,1.26%,0.02%,0.60%,0.02%,0.13%,0.01%,0.17%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.09%,0.01%,0.02%,0.01%,0.05%,0.02,0.54,0.01,0.25,0.01,0.23,0.01,0.14,0.01,0.12,0.01,0.12,0.01,0.12,0.01,0.09,0.01,0.07,0.01,0.06,0.01,0.05,0.01,0.03,242.96,244.68,245.46,0.00,0.00,0.00,2.79%,0.00,0.10%,1.95%,0.04%,1.38%,0.03%,1.26%,0.02%,0.60%,0.02%,0.14%,0.01%,0.18%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.958,432,96,59.95,59.99,60.04
28-Jul-2018 00:30:00,10.000,Y,120.34,121.32,121.98,0.00,0.00,0.12,2.76%,0.00,0.16%,1.90%,0.06%,1.40%,0.04%,1.26%,0.03%,0.56%,0.02%,0.16%,0.02%,0.19%,0.02%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.01%,0.02%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.46,120.60,121.12,3.58,3.74,3.90,2.69%,0.69,0.16%,1.85%,0.06%,1.36%,0.04%,1.24%,0.03%,0.56%,0.02%,0.13%,0.02%,0.16%,0.02%,0.04%,0.02%,0.04%,0.01%,0.05%,0.01%,0.08%,0.01%,0.02%,0.01%,0.04%,0.03,0.53,0.02,0.24,0.01,0.22,0.01,0.13,0.01,0.11,0.01,0.11,0.01,0.13,0.01,0.10,0.01,0.07,0.01,0.06,0.01,0.05,0.01,0.03,241.90,243.50,244.66,0.00,0.00,0.00,2.72%,0.00,0.16%,1.88%,0.06%,1.38%,0.04%,1.25%,0.03%,0.56%,0.02%,0.14%,0.02%,0.18%,0.02%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.01%,0.01%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.959,432,96,59.97,60.02,60.07
28-Jul-2018 00:40:00,10.000,Y,121.12,121.90,122.12,0.00,0.00,0.12,2.75%,0.00,0.11%,1.86%,0.04%,1.42%,0.03%,1.29%,0.02%,0.54%,0.02%,0.17%,0.01%,0.22%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.01%,0.10%,0.01%,0.02%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.82,121.16,121.60,3.44,3.70,3.87,2.67%,0.63,0.11%,1.80%,0.04%,1.39%,0.03%,1.25%,0.02%,0.51%,0.02%,0.14%,0.02%,0.20%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.09%,0.01%,0.02%,0.01%,0.06%,0.03,0.52,0.01,0.21,0.01,0.19,0.01,0.10,0.01,0.08,0.01,0.08,0.01,0.10,0.01,0.08,0.01,0.06,0.01,0.04,0.01,0.03,0.01,0.02,243.10,244.66,245.30,0.00,0.00,0.00,2.71%,0.00,0.11%,1.83%,0.04%,1.40%,0.03%,1.27%,0.02%,0.52%,0.02%,0.16%,0.01%,0.21%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.09%,0.01%,0.02%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.960,432,108,59.95,59.99,60.03
28-Jul-2018 00:50:00,10.000,Y,121.00,121.84,122.14,0.00,0.00,0.12,2.72%,0.00,0.17%,1.84%,0.07%,1.43%,0.04%,1.25%,0.03%,0.50%,0.02%,0.17%,0.02%,0.22%,0.02%,0.08%,0.01%,0.06%,0.02%,0.08%,0.01%,0.11%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.86,121.26,121.70,3.50,3.72,4.16,2.65%,0.63,0.17%,1.79%,0.07%,1.40%,0.04%,1.22%,0.03%,0.48%,0.03%,0.15%,0.02%,0.20%,0.02%,0.07%,0.02%,0.07%,0.02%,0.08%,0.01%,0.10%,0.01%,0.02%,0.01%,0.05%,0.02,0.53,0.01,0.21,0.01,0.19,0.01,0.10,0.01,0.06,0.01,0.06,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.02,0.00,0.01,0.00,0.02,242.96,244.70,245.38,0.00,0.00,0.00,2.68%,0.00,0.17%,1.81%,0.06%,1.41%,0.04%,1.23%,0.03%,0.49%,0.03%,0.16%,0.02%,0.21%,0.02%,0.07%,0.01%,0.06%,0.02%,0.08%,0.01%,0.10%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.960,432,108,59.97,60.03,60.06
28-Jul-2018 01:00:00,10.000,Y,121.00,121.84,122.10,0.00,0.00,0.13,2.71%,0.00,0.10%,1.77%,0.04%,1.48%,0.03%,1.27%,0.02%,0.47%,0.02%,0.17%,0.01%,0.22%,0.01%,0.08%,0.01%,0.07%,0.01%,0.08%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.96,121.26,121.54,3.49,3.66,3.80,2.65%,0.58,0.11%,1.72%,0.04%,1.46%,0.03%,1.25%,0.02%,0.45%,0.02%,0.17%,0.01%,0.21%,0.01%,0.07%,0.01%,0.07%,0.01%,0.08%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.02,0.50,0.01,0.18,0.01,0.17,0.01,0.10,0.01,0.06,0.00,0.06,0.01,0.07,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,243.02,244.70,245.16,0.00,0.00,0.00,2.67%,0.00,0.11%,1.75%,0.04%,1.47%,0.03%,1.26%,0.02%,0.46%,0.02%,0.17%,0.01%,0.21%,0.01%,0.07%,0.01%,0.07%,0.01%,0.08%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.960,420,108,59.94,59.99,60.03
28-Jul-2018 01:10:00,10.000,Y,121.24,122.16,122.44,0.00,0.00,0.13,2.70%,0.00,0.12%,1.78%,0.05%,1.39%,0.03%,1.33%,0.02%,0.50%,0.02%,0.18%,0.02%,0.24%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120.24,121.54,121.88,2.56,2.90,3.81,2.64%,0.62,0.12%,1.72%,0.05%,1.39%,0.03%,1.31%,0.02%,0.48%,0.02%,0.17%,0.02%,0.22%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01,0.56,0.01,0.16,0.01,0.15,0.01,0.09,0.01,0.05,0.01,0.05,0.01,0.06,0.01,0.04,0.01,0.02,0.01,0.01,0.00,0.01,0.00,0.02,243.74,245.30,245.78,0.00,0.00,0.00,2.67%,0.00,0.12%,1.75%,0.05%,1.39%,0.03%,1.32%,0.02%,0.49%,0.02%,0.18%,0.02%,0.23%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,-0.977,336,0,59.94,60.00,60.05
28-Jul-2018 01:20:00,10.000,Y,121.18,122.08,122.38,0.00,0.00,0.12,2.64%,0.00,0.13%,1.74%,0.05%,1.37%,0.03%,1.30%,0.02%,0.48%,0.02%,0.19%,0.02%,0.24%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120.52,121.44,121.74,2.52,3.17,15.28,2.58%,0.59,0.13%,1.68%,0.05%,1.36%,0.03%,1.29%,0.03%,0.46%,0.02%,0.17%,0.02%,0.22%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.02,0.53,0.01,0.16,0.01,0.15,0.01,0.09,0.01,0.05,0.00,0.05,0.01,0.06,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,244.00,245.12,245.70,0.00,0.00,0.00,2.61%,0.00,0.13%,1.71%,0.05%,1.36%,0.03%,1.29%,0.02%,0.47%,0.02%,0.18%,0.02%,0.23%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,-0.998,372,24,59.96,60.00,60.05
28-Jul-2018 01:30:00,10.000,Y,120.04,121.82,122.54,0.00,0.00,0.12,2.62%,0.00,0.10%,1.73%,0.04%,1.35%,0.03%,1.29%,0.02%,0.46%,0.02%,0.18%,0.01%,0.24%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.54,121.22,122.10,3.46,3.64,3.80,2.56%,0.56,0.10%,1.67%,0.04%,1.35%,0.03%,1.28%,0.02%,0.44%,0.01%,0.17%,0.01%,0.22%,0.01%,0.05%,0.01%,0.06%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.02,0.48,0.01,0.18,0.01,0.17,0.01,0.09,0.01,0.05,0.01,0.05,0.01,0.06,0.01,0.05,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,241.54,244.64,246.22,0.00,0.00,0.00,2.59%,0.00,0.10%,1.70%,0.04%,1.35%,0.03%,1.28%,0.02%,0.45%,0.02%,0.17%,0.01%,0.22%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.961,420,108,59.95,59.99,60.05
28-Jul-2018 01:40:00,10.000,Y,119.90,120.72,120.94,0.00,0.00,0.12,2.58%,0.00,0.12%,1.72%,0.04%,1.33%,0.03%,1.26%,0.02%,0.44%,0.02%,0.16%,0.01%,0.22%,0.01%,0.07%,0.01%,0.08%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.74,120.08,120.50,3.41,3.60,3.76,2.51%,0.55,0.12%,1.64%,0.04%,1.32%,0.04%,1.25%,0.02%,0.42%,0.02%,0.15%,0.01%,0.21%,0.01%,0.06%,0.01%,0.08%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.02,0.47,0.01,0.16,0.01,0.17,0.01,0.10,0.01,0.07,0.01,0.06,0.01,0.06,0.01,0.05,0.01,0.03,0.00,0.02,0.00,0.02,0.00,0.02,240.78,242.38,242.94,0.00,0.00,0.00,2.54%,0.00,0.12%,1.68%,0.05%,1.32%,0.03%,1.25%,0.02%,0.43%,0.02%,0.16%,0.01%,0.21%,0.01%,0.07%,0.01%,0.08%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.960,420,108,59.96,59.99,60.03
28-Jul-2018 01:50:00,10.000,Y,119.86,120.70,120.94,0.00,0.00,0.13,2.58%,0.00,0.15%,1.66%,0.06%,1.35%,0.04%,1.30%,0.03%,0.47%,0.02%,0.17%,0.02%,0.21%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.82,120.16,120.58,2.71,3.53,3.69,2.52%,0.49,0.15%,1.60%,0.06%,1.33%,0.04%,1.29%,0.02%,0.44%,0.02%,0.16%,0.02%,0.20%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.02,0.43,0.01,0.13,0.01,0.14,0.01,0.08,0.01,0.05,0.01,0.05,0.01,0.06,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.02,0.00,0.03,240.70,242.44,243.04,0.00,0.00,0.00,2.55%,0.00,0.15%,1.63%,0.06%,1.34%,0.04%,1.29%,0.02%,0.46%,0.02%,0.16%,0.02%,0.21%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.01%,0.09%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.960,408,108,59.98,60.02,60.08
28-Jul-2018 02:00:00,10.000,Y,119.88,120.64,120.90,0.00,0.00,0.13,2.48%,0.00,0.13%,1.60%,0.05%,1.27%,0.04%,1.28%,0.02%,0.48%,0.02%,0.15%,0.02%,0.18%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.76,120.18,120.66,1.44,1.58,2.74,2.43%,0.20,0.13%,1.55%,0.05%,1.25%,0.04%,1.26%,0.03%,0.46%,0.02%,0.13%,0.02%,0.16%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.00,0.16,0.00,0.09,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,240.74,242.40,243.14,0.00,0.00,0.00,2.45%,0.00,0.13%,1.57%,0.05%,1.26%,0.04%,1.27%,0.02%,0.47%,0.02%,0.14%,0.02%,0.17%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,192,-0.989,192,0,59.94,60.00,60.08
28-Jul-2018 02:10:00,10.000,Y,120.12,120.90,121.08,0.00,0.00,0.12,2.52%,0.00,0.10%,1.62%,0.04%,1.29%,0.03%,1.31%,0.02%,0.50%,0.01%,0.14%,0.01%,0.17%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.50,120.44,120.80,1.45,2.13,14.33,2.47%,0.23,0.10%,1.56%,0.04%,1.27%,0.03%,1.30%,0.02%,0.48%,0.02%,0.12%,0.01%,0.15%,0.01%,0.04%,0.01%,0.04%,0.01%,0.08%,0.01%,0.11%,0.01%,0.03%,0.01%,0.06%,0.01,0.18,0.00,0.08,0.00,0.08,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,241.66,242.92,243.46,0.00,0.00,0.00,2.49%,0.00,0.10%,1.59%,0.04%,1.28%,0.03%,1.31%,0.02%,0.49%,0.01%,0.13%,0.01%,0.16%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,0.960,240,60,59.95,59.99,60.04
28-Jul-2018 02:20:00,10.000,Y,119.58,120.82,121.06,0.00,0.00,0.13,2.51%,0.00,0.15%,1.59%,0.06%,1.31%,0.04%,1.31%,0.03%,0.48%,0.02%,0.15%,0.02%,0.18%,0.02%,0.06%,0.01%,0.04%,0.01%,0.08%,0.01%,0.11%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.92,120.28,120.54,2.56,2.65,2.72,2.45%,0.25,0.15%,1.53%,0.06%,1.29%,0.04%,1.30%,0.03%,0.47%,0.02%,0.13%,0.02%,0.16%,0.02%,0.04%,0.01%,0.04%,0.01%,0.08%,0.01%,0.11%,0.01%,0.03%,0.01%,0.06%,0.02,0.21,0.01,0.09,0.00,0.09,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,241.16,242.68,243.08,0.00,0.00,0.00,2.48%,0.00,0.15%,1.56%,0.06%,1.29%,0.04%,1.30%,0.03%,0.48%,0.02%,0.14%,0.02%,0.17%,0.02%,0.05%,0.01%,0.04%,0.01%,0.08%,0.01%,0.11%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.905,288,132,59.97,60.01,60.04
28-Jul-2018 02:30:00,10.000,Y,120.18,120.98,121.26,0.00,0.00,0.13,2.45%,0.00,0.16%,1.61%,0.06%,1.26%,0.04%,1.21%,0.03%,0.45%,0.02%,0.14%,0.02%,0.20%,0.02%,0.08%,0.02%,0.07%,0.01%,0.08%,0.01%,0.10%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.06,120.50,120.92,2.56,2.65,2.71,2.40%,0.25,0.16%,1.55%,0.06%,1.25%,0.04%,1.21%,0.03%,0.44%,0.02%,0.13%,0.02%,0.18%,0.02%,0.06%,0.01%,0.07%,0.01%,0.08%,0.01%,0.10%,0.01%,0.03%,0.01%,0.02%,0.02,0.20,0.01,0.10,0.00,0.09,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,241.28,243.06,243.78,0.00,0.00,0.00,2.42%,0.00,0.16%,1.58%,0.06%,1.25%,0.04%,1.21%,0.03%,0.45%,0.02%,0.13%,0.02%,0.19%,0.02%,0.06%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.905,288,132,59.98,60.02,60.05
28-Jul-2018 02:40:00,10.000,Y,120.06,120.84,121.08,0.00,0.00,0.13,2.41%,0.00,0.12%,1.56%,0.05%,1.28%,0.03%,1.19%,0.02%,0.42%,0.02%,0.15%,0.01%,0.20%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.92,120.30,120.74,1.45,2.29,2.69,2.35%,0.23,0.12%,1.49%,0.05%,1.27%,0.03%,1.18%,0.02%,0.41%,0.02%,0.13%,0.01%,0.18%,0.01%,0.05%,0.01%,0.07%,0.01%,0.09%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.02,0.18,0.01,0.09,0.00,0.09,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,240.98,242.72,243.38,0.00,0.00,0.00,2.38%,0.00,0.12%,1.53%,0.05%,1.27%,0.03%,1.18%,0.02%,0.41%,0.02%,0.14%,0.01%,0.19%,0.01%,0.06%,0.01%,0.07%,0.01%,0.09%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.938,252,84,59.95,60.00,60.03
28-Jul-2018 02:50:00,10.000,Y,120.04,120.82,121.02,0.00,0.00,0.12,2.46%,0.00,0.11%,1.52%,0.04%,1.42%,0.03%,1.18%,0.02%,0.41%,0.02%,0.16%,0.01%,0.20%,0.01%,0.08%,0.01%,0.08%,0.01%,0.09%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.24,120.42,120.76,1.45,1.53,1.59,2.42%,0.19,0.12%,1.48%,0.04%,1.41%,0.03%,1.18%,0.02%,0.40%,0.02%,0.15%,0.01%,0.17%,0.01%,0.06%,0.01%,0.07%,0.01%,0.09%,0.01%,0.10%,0.01%,0.06%,0.01%,0.03%,0.00,0.14,0.00,0.08,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,241.38,242.82,243.38,0.00,0.00,0.00,2.44%,0.00,0.11%,1.50%,0.04%,1.42%,0.03%,1.18%,0.02%,0.40%,0.02%,0.15%,0.01%,0.18%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.10%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.986,180,0,59.96,60.00,60.05
28-Jul-2018 03:00:00,10.000,Y,120.06,120.94,121.34,0.00,0.00,0.13,2.47%,0.00,0.12%,1.53%,0.05%,1.45%,0.03%,1.18%,0.02%,0.39%,0.02%,0.15%,0.01%,0.19%,0.01%,0.08%,0.01%,0.08%,0.01%,0.11%,0.01%,0.11%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.30,120.38,120.78,1.45,2.46,14.40,2.41%,0.25,0.12%,1.47%,0.05%,1.42%,0.03%,1.17%,0.02%,0.39%,0.02%,0.14%,0.01%,0.17%,0.01%,0.07%,0.01%,0.09%,0.01%,0.11%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.02,0.19,0.01,0.10,0.00,0.09,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,241.38,242.90,243.60,0.00,0.00,0.00,2.44%,0.00,0.12%,1.50%,0.05%,1.43%,0.03%,1.17%,0.02%,0.39%,0.02%,0.14%,0.01%,0.18%,0.01%,0.07%,0.01%,0.08%,0.01%,0.11%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,0.928,276,108,59.95,60.00,60.05
28-Jul-2018 03:10:00,10.000,Y,120.38,121.16,121.36,0.00,0.00,0.12,2.48%,0.00,0.12%,1.57%,0.05%,1.39%,0.04%,1.21%,0.02%,0.41%,0.02%,0.15%,0.01%,0.20%,0.02%,0.08%,0.01%,0.07%,0.01%,0.10%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.32,120.52,120.78,2.57,2.65,2.71,2.42%,0.25,0.13%,1.50%,0.05%,1.36%,0.04%,1.20%,0.02%,0.41%,0.02%,0.14%,0.01%,0.18%,0.01%,0.07%,0.01%,0.08%,0.01%,0.10%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.02,0.20,0.01,0.10,0.00,0.09,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,241.70,243.26,243.70,0.00,0.00,0.00,2.45%,0.00,0.13%,1.53%,0.05%,1.37%,0.04%,1.20%,0.02%,0.41%,0.02%,0.14%,0.01%,0.19%,0.01%,0.07%,0.01%,0.07%,0.01%,0.10%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.905,288,132,59.96,60.00,60.03
28-Jul-2018 03:20:00,10.000,Y,120.14,120.98,121.24,0.00,0.00,0.12,2.43%,0.00,0.11%,1.56%,0.05%,1.36%,0.03%,1.14%,0.02%,0.41%,0.02%,0.12%,0.01%,0.20%,0.01%,0.11%,0.01%,0.10%,0.01%,0.11%,0.01%,0.13%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.20,120.38,120.76,2.55,2.64,2.69,2.37%,0.25,0.11%,1.50%,0.04%,1.34%,0.03%,1.13%,0.02%,0.41%,0.02%,0.11%,0.01%,0.18%,0.01%,0.10%,0.01%,0.10%,0.01%,0.12%,0.01%,0.12%,0.01%,0.06%,0.01%,0.03%,0.02,0.20,0.01,0.10,0.00,0.09,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,241.70,242.94,243.60,0.00,0.00,0.00,2.40%,0.00,0.11%,1.53%,0.04%,1.35%,0.03%,1.13%,0.02%,0.41%,0.02%,0.11%,0.01%,0.19%,0.01%,0.10%,0.01%,0.10%,0.01%,0.11%,0.01%,0.13%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.904,288,132,59.93,60.00,60.04
28-Jul-2018 03:30:00,10.000,Y,119.54,120.92,121.42,0.00,0.00,0.12,2.41%,0.00,0.13%,1.54%,0.05%,1.36%,0.04%,1.13%,0.03%,0.40%,0.02%,0.13%,0.02%,0.19%,0.01%,0.11%,0.01%,0.09%,0.01%,0.12%,0.01%,0.14%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.20,120.38,121.06,1.45,1.65,2.70,2.36%,0.20,0.13%,1.48%,0.05%,1.33%,0.03%,1.13%,0.02%,0.41%,0.02%,0.12%,0.02%,0.17%,0.01%,0.10%,0.01%,0.10%,0.01%,0.12%,0.01%,0.13%,0.01%,0.07%,0.01%,0.04%,0.00,0.15,0.00,0.08,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,241.26,242.88,244.08,0.00,0.00,0.00,2.38%,0.00,0.13%,1.51%,0.05%,1.35%,0.03%,1.13%,0.02%,0.40%,0.02%,0.13%,0.01%,0.18%,0.01%,0.10%,0.01%,0.10%,0.01%,0.12%,0.01%,0.14%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,192,-0.997,192,0,59.96,60.01,60.06
28-Jul-2018 03:40:00,10.000,Y,120.22,121.04,121.30,0.00,0.00,0.12,2.43%,0.00,0.15%,1.54%,0.06%,1.35%,0.04%,1.19%,0.03%,0.43%,0.02%,0.14%,0.02%,0.18%,0.02%,0.09%,0.01%,0.07%,0.01%,0.10%,0.01%,0.14%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.14,120.60,120.96,1.45,1.92,14.45,2.39%,0.21,0.15%,1.49%,0.06%,1.32%,0.04%,1.18%,0.03%,0.43%,0.02%,0.12%,0.02%,0.16%,0.01%,0.08%,0.01%,0.07%,0.01%,0.10%,0.01%,0.13%,0.01%,0.07%,0.01%,0.05%,0.01,0.17,0.00,0.08,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,241.54,243.22,243.76,0.00,0.00,0.00,2.41%,0.00,0.15%,1.51%,0.06%,1.33%,0.04%,1.18%,0.02%,0.43%,0.02%,0.13%,0.02%,0.17%,0.02%,0.08%,0.01%,0.07%,0.01%,0.10%,0.01%,0.13%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,228,0.980,216,36,59.95,60.01,60.05
28-Jul-2018 03:50:00,10.000,Y,120.12,120.98,121.24,0.00,0.00,0.12,2.44%,0.00,0.09%,1.54%,0.04%,1.34%,0.03%,1.21%,0.02%,0.43%,0.01%,0.14%,0.01%,0.17%,0.01%,0.08%,0.01%,0.06%,0.01%,0.10%,0.01%,0.14%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.24,120.44,120.80,2.58,2.66,2.72,2.38%,0.25,0.10%,1.49%,0.04%,1.31%,0.03%,1.20%,0.02%,0.43%,0.01%,0.12%,0.01%,0.15%,0.01%,0.07%,0.01%,0.07%,0.01%,0.10%,0.01%,0.13%,0.01%,0.06%,0.01%,0.06%,0.02,0.21,0.01,0.09,0.00,0.09,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,241.40,243.00,243.48,0.00,0.00,0.00,2.41%,0.00,0.10%,1.51%,0.04%,1.33%,0.03%,1.20%,0.02%,0.43%,0.01%,0.13%,0.01%,0.16%,0.01%,0.08%,0.01%,0.06%,0.01%,0.10%,0.01%,0.13%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.905,288,132,59.94,59.98,60.05
28-Jul-2018 04:00:00,10.000,Y,120.20,120.98,121.22,0.00,0.00,0.12,2.43%,0.00,0.12%,1.54%,0.05%,1.32%,0.03%,1.20%,0.02%,0.43%,0.02%,0.12%,0.02%,0.17%,0.01%,0.08%,0.01%,0.07%,0.01%,0.10%,0.01%,0.13%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.38,120.40,120.82,2.56,2.64,2.70,2.36%,0.25,0.12%,1.49%,0.05%,1.30%,0.04%,1.18%,0.02%,0.42%,0.02%,0.11%,0.02%,0.15%,0.01%,0.07%,0.01%,0.07%,0.01%,0.10%,0.01%,0.13%,0.01%,0.06%,0.01%,0.05%,0.02,0.20,0.01,0.09,0.00,0.09,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,241.62,242.96,243.50,0.00,0.00,0.00,2.39%,0.00,0.12%,1.51%,0.05%,1.31%,0.03%,1.19%,0.02%,0.42%,0.02%,0.12%,0.01%,0.16%,0.01%,0.07%,0.01%,0.07%,0.01%,0.10%,0.01%,0.13%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.904,288,132,59.94,60.00,60.06
