Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
28-Jul-2018 04:10:00,10.000,Y,120.10,120.92,121.20,0.00,0.00,0.12,2.35%,0.00,0.09%,1.56%,0.04%,1.26%,0.03%,1.09%,0.02%,0.41%,0.01%,0.12%,0.01%,0.19%,0.01%,0.09%,0.01%,0.09%,0.01%,0.11%,0.01%,0.11%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.02,120.36,120.72,1.45,2.06,2.69,2.29%,0.22,0.09%,1.50%,0.04%,1.23%,0.03%,1.08%,0.02%,0.41%,0.01%,0.11%,0.01%,0.18%,0.01%,0.08%,0.01%,0.10%,0.01%,0.11%,0.01%,0.11%,0.01%,0.07%,0.01%,0.03%,0.01,0.17,0.00,0.09,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,241.26,242.86,243.46,0.00,0.00,0.00,2.32%,0.00,0.09%,1.53%,0.04%,1.25%,0.03%,1.09%,0.02%,0.41%,0.01%,0.12%,0.01%,0.18%,0.01%,0.09%,0.01%,0.09%,0.01%,0.11%,0.01%,0.11%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240,0.961,228,60,59.93,59.98,60.04
28-Jul-2018 04:20:00,10.000,Y,120.18,120.96,121.36,0.00,0.00,0.12,2.35%,0.00,0.14%,1.55%,0.06%,1.27%,0.04%,1.10%,0.02%,0.43%,0.02%,0.10%,0.02%,0.18%,0.02%,0.08%,0.01%,0.08%,0.01%,0.11%,0.01%,0.13%,0.01%,0.09%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.38,120.50,121.02,1.45,1.53,1.59,2.31%,0.20,0.14%,1.51%,0.06%,1.25%,0.04%,1.09%,0.02%,0.44%,0.02%,0.09%,0.02%,0.15%,0.02%,0.08%,0.01%,0.09%,0.01%,0.11%,0.01%,0.12%,0.01%,0.08%,0.01%,0.04%,0.00,0.15,0.00,0.08,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,241.72,243.04,243.94,0.00,0.00,0.00,2.33%,0.00,0.14%,1.53%,0.06%,1.26%,0.04%,1.09%,0.02%,0.43%,0.02%,0.10%,0.02%,0.16%,0.02%,0.07%,0.01%,0.08%,0.01%,0.11%,0.01%,0.12%,0.01%,0.09%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.986,180,0,59.96,60.01,60.06
28-Jul-2018 04:30:00,10.000,Y,120.20,120.96,121.20,0.00,0.00,0.12,2.34%,0.00,0.12%,1.58%,0.05%,1.25%,0.03%,1.07%,0.03%,0.40%,0.02%,0.11%,0.02%,0.20%,0.01%,0.09%,0.01%,0.10%,0.01%,0.12%,0.01%,0.12%,0.01%,0.09%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.32,120.48,120.90,1.47,2.61,14.39,2.30%,0.26,0.12%,1.52%,0.05%,1.23%,0.03%,1.07%,0.02%,0.41%,0.02%,0.10%,0.02%,0.18%,0.01%,0.09%,0.01%,0.11%,0.01%,0.13%,0.01%,0.12%,0.01%,0.08%,0.01%,0.04%,0.02,0.21,0.01,0.10,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,241.52,243.02,243.68,0.00,0.00,0.00,2.32%,0.00,0.12%,1.55%,0.05%,1.24%,0.03%,1.07%,0.02%,0.41%,0.02%,0.11%,0.02%,0.19%,0.01%,0.09%,0.01%,0.10%,0.01%,0.12%,0.01%,0.12%,0.01%,0.09%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.914,288,120,59.94,59.99,60.05
28-Jul-2018 04:40:00,10.000,Y,119.94,120.76,121.02,0.00,0.00,0.12,2.30%,0.00,0.12%,1.56%,0.05%,1.19%,0.03%,1.07%,0.02%,0.41%,0.02%,0.12%,0.01%,0.19%,0.02%,0.10%,0.01%,0.11%,0.01%,0.12%,0.01%,0.12%,0.01%,0.09%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.00,120.20,120.50,2.55,2.64,2.70,2.25%,0.25,0.12%,1.49%,0.05%,1.17%,0.03%,1.07%,0.02%,0.42%,0.02%,0.11%,0.01%,0.18%,0.01%,0.09%,0.01%,0.12%,0.01%,0.13%,0.01%,0.12%,0.01%,0.09%,0.01%,0.05%,0.02,0.20,0.01,0.10,0.00,0.09,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,241.04,242.54,243.06,0.00,0.00,0.00,2.27%,0.00,0.12%,1.52%,0.05%,1.18%,0.03%,1.07%,0.02%,0.41%,0.02%,0.11%,0.01%,0.18%,0.01%,0.09%,0.01%,0.11%,0.01%,0.13%,0.01%,0.12%,0.01%,0.09%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.904,288,132,59.95,60.00,60.04
28-Jul-2018 04:50:00,10.000,Y,120.00,120.78,121.06,0.00,0.00,0.12,2.33%,0.00,0.12%,1.53%,0.04%,1.22%,0.03%,1.12%,0.02%,0.46%,0.02%,0.11%,0.01%,0.18%,0.01%,0.07%,0.01%,0.07%,0.01%,0.11%,0.01%,0.13%,0.01%,0.09%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.80,120.18,120.70,1.46,2.34,2.69,2.26%,0.23,0.12%,1.47%,0.04%,1.19%,0.03%,1.10%,0.02%,0.46%,0.02%,0.10%,0.01%,0.16%,0.01%,0.07%,0.01%,0.08%,0.01%,0.12%,0.01%,0.12%,0.01%,0.09%,0.01%,0.06%,0.02,0.18,0.01,0.09,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,240.92,242.54,243.28,0.00,0.00,0.00,2.29%,0.00,0.12%,1.50%,0.04%,1.20%,0.03%,1.11%,0.02%,0.46%,0.02%,0.11%,0.01%,0.16%,0.01%,0.07%,0.01%,0.08%,0.01%,0.11%,0.01%,0.12%,0.01%,0.09%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.933,252,96,59.95,60.00,60.06
28-Jul-2018 05:00:00,10.000,Y,120.08,120.82,121.08,0.00,0.00,0.12,2.37%,0.00,0.14%,1.56%,0.06%,1.18%,0.04%,1.18%,0.03%,0.46%,0.02%,0.12%,0.02%,0.17%,0.02%,0.08%,0.01%,0.06%,0.01%,0.11%,0.01%,0.15%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.14,120.40,120.70,1.45,1.53,1.60,2.32%,0.19,0.15%,1.53%,0.06%,1.16%,0.04%,1.17%,0.03%,0.46%,0.02%,0.10%,0.02%,0.15%,0.02%,0.08%,0.01%,0.07%,0.01%,0.12%,0.01%,0.15%,0.01%,0.07%,0.01%,0.06%,0.00,0.14,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,241.20,242.80,243.32,0.00,0.00,0.00,2.34%,0.00,0.15%,1.54%,0.06%,1.17%,0.04%,1.17%,0.03%,0.46%,0.02%,0.11%,0.02%,0.16%,0.02%,0.08%,0.01%,0.07%,0.01%,0.11%,0.01%,0.14%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.987,180,0,59.95,60.01,60.06
28-Jul-2018 05:10:00,10.000,Y,119.60,120.72,121.12,0.00,0.00,0.13,2.32%,0.00,0.11%,1.56%,0.04%,1.11%,0.03%,1.18%,0.02%,0.48%,0.02%,0.11%,0.01%,0.16%,0.01%,0.08%,0.01%,0.06%,0.01%,0.12%,0.01%,0.14%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.80,120.04,120.70,1.45,2.24,14.38,2.26%,0.23,0.12%,1.50%,0.04%,1.09%,0.03%,1.16%,0.02%,0.47%,0.02%,0.09%,0.01%,0.14%,0.01%,0.08%,0.01%,0.07%,0.01%,0.12%,0.01%,0.14%,0.01%,0.07%,0.01%,0.05%,0.01,0.19,0.01,0.08,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,240.44,242.34,243.38,0.00,0.00,0.00,2.29%,0.00,0.11%,1.53%,0.04%,1.10%,0.03%,1.17%,0.02%,0.47%,0.02%,0.10%,0.01%,0.15%,0.01%,0.07%,0.01%,0.07%,0.01%,0.12%,0.01%,0.14%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.949,252,72,59.92,59.99,60.04
28-Jul-2018 05:20:00,10.000,Y,118.86,120.02,120.56,0.00,0.00,0.12,2.31%,0.00,0.11%,1.60%,0.05%,1.10%,0.03%,1.09%,0.02%,0.51%,0.02%,0.05%,0.01%,0.14%,0.01%,0.08%,0.01%,0.07%,0.01%,0.13%,0.01%,0.14%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.98,119.50,120.20,2.55,2.65,2.72,2.25%,0.26,0.12%,1.53%,0.05%,1.08%,0.03%,1.09%,0.02%,0.51%,0.02%,0.04%,0.01%,0.12%,0.01%,0.09%,0.01%,0.09%,0.01%,0.13%,0.01%,0.13%,0.01%,0.07%,0.01%,0.06%,0.02,0.20,0.01,0.10,0.00,0.09,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,239.04,241.08,242.20,0.00,0.00,0.00,2.28%,0.00,0.12%,1.56%,0.05%,1.09%,0.03%,1.09%,0.02%,0.51%,0.02%,0.04%,0.01%,0.13%,0.01%,0.08%,0.01%,0.08%,0.01%,0.13%,0.01%,0.13%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.905,288,132,59.94,59.99,60.08
28-Jul-2018 05:30:00,10.000,Y,119.10,120.56,121.06,0.00,0.00,0.12,2.33%,0.00,0.09%,1.46%,0.04%,1.17%,0.03%,1.13%,0.02%,0.74%,0.02%,0.07%,0.01%,0.16%,0.01%,0.05%,0.01%,0.11%,0.01%,0.16%,0.01%,0.13%,0.01%,0.08%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.64,119.98,120.60,2.55,2.64,2.71,2.26%,0.24,0.09%,1.38%,0.04%,1.15%,0.03%,1.11%,0.02%,0.72%,0.01%,0.07%,0.01%,0.14%,0.01%,0.08%,0.01%,0.12%,0.01%,0.15%,0.01%,0.12%,0.01%,0.08%,0.01%,0.06%,0.02,0.20,0.01,0.09,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,239.70,242.12,243.20,0.00,0.00,0.00,2.29%,0.00,0.09%,1.42%,0.04%,1.16%,0.03%,1.12%,0.02%,0.73%,0.01%,0.07%,0.01%,0.15%,0.01%,0.06%,0.01%,0.11%,0.01%,0.15%,0.01%,0.13%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.904,288,132,59.94,59.98,60.03
28-Jul-2018 05:40:00,10.000,Y,119.36,120.70,121.06,0.00,0.00,0.12,2.28%,0.00,0.12%,1.40%,0.04%,1.14%,0.03%,1.07%,0.02%,0.82%,0.02%,0.10%,0.01%,0.14%,0.01%,0.06%,0.01%,0.12%,0.01%,0.14%,0.01%,0.13%,0.01%,0.09%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.66,120.24,120.80,1.44,1.55,2.67,2.23%,0.18,0.11%,1.34%,0.04%,1.12%,0.03%,1.06%,0.02%,0.81%,0.02%,0.10%,0.01%,0.12%,0.01%,0.09%,0.01%,0.13%,0.01%,0.13%,0.01%,0.12%,0.01%,0.08%,0.01%,0.05%,0.00,0.13,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,240.52,242.52,243.44,0.00,0.00,0.00,2.25%,0.00,0.12%,1.37%,0.04%,1.13%,0.03%,1.06%,0.02%,0.81%,0.02%,0.10%,0.01%,0.13%,0.01%,0.07%,0.01%,0.12%,0.01%,0.14%,0.01%,0.12%,0.01%,0.09%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.990,180,0,59.93,59.99,60.04
28-Jul-2018 05:50:00,10.000,Y,119.70,120.70,121.04,0.00,0.00,0.12,2.28%,0.00,0.12%,1.35%,0.05%,1.17%,0.03%,1.10%,0.03%,0.81%,0.02%,0.10%,0.02%,0.11%,0.01%,0.08%,0.01%,0.12%,0.01%,0.12%,0.01%,0.12%,0.01%,0.10%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.84,120.22,120.72,1.45,1.83,14.43,2.22%,0.19,0.12%,1.29%,0.05%,1.15%,0.03%,1.08%,0.02%,0.80%,0.02%,0.11%,0.02%,0.09%,0.01%,0.11%,0.01%,0.13%,0.01%,0.11%,0.01%,0.12%,0.01%,0.09%,0.01%,0.06%,0.01,0.15,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,240.78,242.50,243.24,0.00,0.00,0.00,2.24%,0.00,0.12%,1.32%,0.05%,1.16%,0.03%,1.09%,0.02%,0.81%,0.02%,0.10%,0.02%,0.10%,0.01%,0.09%,0.01%,0.12%,0.01%,0.11%,0.01%,0.12%,0.01%,0.09%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,216,0.987,216,24,59.94,59.99,60.05
28-Jul-2018 06:00:00,10.000,Y,119.82,120.68,120.94,0.00,0.00,0.12,2.30%,0.00,0.14%,1.34%,0.06%,1.26%,0.03%,1.06%,0.03%,0.82%,0.02%,0.12%,0.02%,0.10%,0.02%,0.08%,0.01%,0.13%,0.01%,0.13%,0.01%,0.12%,0.01%,0.10%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.22,120.06,120.46,2.56,2.66,2.73,2.22%,0.24,0.14%,1.26%,0.06%,1.24%,0.03%,1.02%,0.03%,0.80%,0.02%,0.11%,0.02%,0.08%,0.01%,0.10%,0.01%,0.13%,0.01%,0.11%,0.01%,0.11%,0.01%,0.09%,0.01%,0.06%,0.02,0.20,0.01,0.09,0.00,0.07,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,239.76,242.30,242.94,0.00,0.00,0.00,2.26%,0.00,0.14%,1.30%,0.06%,1.25%,0.03%,1.04%,0.03%,0.81%,0.02%,0.11%,0.02%,0.08%,0.02%,0.09%,0.01%,0.13%,0.01%,0.12%,0.01%,0.11%,0.01%,0.09%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.905,288,132,59.96,60.01,60.05
28-Jul-2018 06:10:00,10.000,Y,119.26,120.42,120.78,0.00,0.00,0.12,2.23%,0.00,0.14%,1.34%,0.05%,1.21%,0.03%,0.96%,0.03%,0.79%,0.02%,0.14%,0.02%,0.12%,0.02%,0.05%,0.01%,0.13%,0.01%,0.13%,0.01%,0.12%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.48,119.86,120.30,2.53,2.64,2.70,2.15%,0.23,0.14%,1.26%,0.05%,1.19%,0.03%,0.93%,0.03%,0.78%,0.02%,0.14%,0.02%,0.10%,0.01%,0.07%,0.01%,0.13%,0.01%,0.12%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.02,0.19,0.01,0.09,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,240.16,241.86,242.60,0.00,0.00,0.00,2.19%,0.00,0.14%,1.30%,0.05%,1.20%,0.03%,0.95%,0.03%,0.78%,0.02%,0.14%,0.02%,0.11%,0.01%,0.06%,0.01%,0.13%,0.01%,0.12%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.904,288,132,59.96,60.01,60.07
28-Jul-2018 06:20:00,10.000,Y,119.42,120.36,121.10,0.00,0.00,0.12,2.26%,0.00,0.15%,1.38%,0.06%,1.23%,0.04%,0.94%,0.03%,0.80%,0.03%,0.17%,0.02%,0.15%,0.02%,0.06%,0.01%,0.14%,0.01%,0.14%,0.01%,0.12%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.84,119.92,120.72,1.44,1.93,2.69,2.20%,0.19,0.15%,1.32%,0.06%,1.21%,0.04%,0.92%,0.03%,0.79%,0.03%,0.16%,0.02%,0.13%,0.02%,0.08%,0.01%,0.14%,0.01%,0.12%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.01,0.15,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,240.32,241.86,243.38,0.00,0.00,0.00,2.23%,0.00,0.15%,1.35%,0.06%,1.22%,0.04%,0.93%,0.03%,0.79%,0.03%,0.17%,0.02%,0.14%,0.02%,0.07%,0.01%,0.14%,0.01%,0.13%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,228,0.973,216,36,59.95,60.02,60.07
28-Jul-2018 06:30:00,10.000,Y,119.86,120.66,121.00,0.00,0.00,0.12,2.33%,0.00,0.19%,1.34%,0.07%,1.31%,0.04%,1.01%,0.04%,0.83%,0.03%,0.12%,0.02%,0.13%,0.02%,0.09%,0.02%,0.13%,0.02%,0.13%,0.01%,0.12%,0.01%,0.09%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.90,120.24,120.72,1.45,1.53,1.58,2.26%,0.16,0.19%,1.29%,0.07%,1.28%,0.04%,0.98%,0.04%,0.81%,0.03%,0.12%,0.02%,0.11%,0.02%,0.10%,0.02%,0.13%,0.02%,0.11%,0.02%,0.11%,0.01%,0.08%,0.01%,0.07%,0.00,0.13,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,241.10,242.50,243.22,0.00,0.00,0.00,2.29%,0.00,0.19%,1.31%,0.07%,1.29%,0.04%,1.00%,0.04%,0.82%,0.03%,0.12%,0.02%,0.11%,0.02%,0.09%,0.02%,0.12%,0.02%,0.12%,0.01%,0.11%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.989,180,0,59.95,60.04,60.09
28-Jul-2018 06:40:00,10.000,Y,119.24,120.20,120.74,0.00,0.00,0.12,2.31%,0.00,0.09%,1.33%,0.04%,1.32%,0.02%,1.01%,0.02%,0.82%,0.02%,0.12%,0.01%,0.11%,0.01%,0.09%,0.01%,0.12%,0.01%,0.13%,0.01%,0.11%,0.01%,0.09%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.44,119.74,120.42,1.45,2.57,14.42,2.24%,0.23,0.09%,1.27%,0.04%,1.29%,0.02%,0.98%,0.02%,0.80%,0.01%,0.12%,0.01%,0.09%,0.01%,0.11%,0.01%,0.12%,0.01%,0.12%,0.01%,0.11%,0.01%,0.08%,0.01%,0.08%,0.02,0.19,0.01,0.08,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,239.66,241.52,242.72,0.00,0.00,0.00,2.27%,0.00,0.09%,1.30%,0.04%,1.30%,0.02%,0.99%,0.02%,0.81%,0.01%,0.12%,0.01%,0.10%,0.01%,0.10%,0.01%,0.12%,0.01%,0.12%,0.01%,0.11%,0.01%,0.08%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.918,276,120,59.93,59.98,60.04
28-Jul-2018 06:50:00,10.000,Y,119.44,120.22,120.48,0.00,0.00,0.12,2.27%,0.00,0.13%,1.34%,0.05%,1.25%,0.03%,0.98%,0.03%,0.82%,0.02%,0.12%,0.02%,0.11%,0.01%,0.08%,0.01%,0.12%,0.01%,0.14%,0.01%,0.13%,0.01%,0.09%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.26,119.64,120.00,2.55,2.64,2.71,2.20%,0.23,0.13%,1.28%,0.05%,1.23%,0.03%,0.96%,0.03%,0.80%,0.02%,0.12%,0.02%,0.09%,0.01%,0.10%,0.01%,0.12%,0.01%,0.13%,0.01%,0.12%,0.01%,0.08%,0.01%,0.08%,0.02,0.19,0.01,0.08,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,239.80,241.42,241.96,0.00,0.00,0.00,2.23%,0.00,0.13%,1.31%,0.05%,1.24%,0.03%,0.97%,0.03%,0.80%,0.02%,0.12%,0.02%,0.10%,0.01%,0.09%,0.01%,0.12%,0.01%,0.13%,0.01%,0.12%,0.01%,0.08%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.904,288,132,59.92,60.00,60.06
28-Jul-2018 07:00:00,10.000,Y,118.96,120.18,120.48,0.00,0.00,0.13,2.27%,0.00,0.13%,1.42%,0.05%,1.18%,0.03%,0.96%,0.03%,0.81%,0.02%,0.18%,0.02%,0.17%,0.01%,0.06%,0.01%,0.13%,0.01%,0.16%,0.01%,0.13%,0.01%,0.07%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.28,119.62,119.98,1.44,2.32,2.69,2.20%,0.21,0.13%,1.36%,0.05%,1.15%,0.03%,0.93%,0.02%,0.80%,0.02%,0.17%,0.02%,0.15%,0.01%,0.08%,0.01%,0.13%,0.01%,0.15%,0.01%,0.13%,0.01%,0.07%,0.01%,0.07%,0.02,0.17,0.01,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,238.98,241.38,241.98,0.00,0.00,0.00,2.23%,0.00,0.13%,1.39%,0.05%,1.16%,0.03%,0.94%,0.02%,0.80%,0.02%,0.18%,0.02%,0.16%,0.01%,0.07%,0.01%,0.13%,0.01%,0.15%,0.01%,0.13%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.934,252,96,59.94,60.00,60.05
28-Jul-2018 07:10:00,10.000,Y,119.00,120.06,120.52,0.00,0.00,0.12,2.34%,0.00,0.06%,1.44%,0.03%,1.24%,0.02%,1.00%,0.02%,0.82%,0.01%,0.19%,0.01%,0.17%,0.01%,0.07%,0.01%,0.15%,0.01%,0.16%,0.01%,0.12%,0.01%,0.09%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.54,119.62,120.24,1.44,1.52,1.58,2.26%,0.16,0.07%,1.39%,0.03%,1.20%,0.02%,0.97%,0.01%,0.80%,0.01%,0.19%,0.01%,0.15%,0.01%,0.09%,0.01%,0.15%,0.01%,0.15%,0.01%,0.12%,0.01%,0.08%,0.01%,0.08%,0.00,0.12,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,239.60,241.24,242.28,0.00,0.00,0.00,2.30%,0.00,0.07%,1.42%,0.03%,1.22%,0.02%,0.98%,0.01%,0.81%,0.01%,0.19%,0.01%,0.16%,0.01%,0.08%,0.01%,0.15%,0.01%,0.15%,0.01%,0.12%,0.01%,0.08%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.989,180,0,59.90,59.96,60.04
28-Jul-2018 07:20:00,10.000,Y,118.98,120.18,120.66,0.00,0.00,0.12,2.34%,0.00,0.16%,1.44%,0.06%,1.23%,0.04%,1.04%,0.03%,0.81%,0.03%,0.16%,0.02%,0.16%,0.02%,0.07%,0.02%,0.12%,0.02%,0.14%,0.02%,0.13%,0.01%,0.09%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.04,119.76,120.34,1.44,2.20,14.39,2.27%,0.20,0.17%,1.38%,0.06%,1.21%,0.04%,1.00%,0.03%,0.79%,0.03%,0.17%,0.02%,0.14%,0.02%,0.10%,0.02%,0.12%,0.02%,0.13%,0.01%,0.13%,0.01%,0.09%,0.01%,0.07%,0.02,0.17,0.01,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,239.06,241.52,242.56,0.00,0.00,0.00,2.30%,0.00,0.16%,1.41%,0.06%,1.22%,0.04%,1.02%,0.03%,0.80%,0.03%,0.16%,0.02%,0.15%,0.02%,0.08%,0.01%,0.12%,0.02%,0.13%,0.01%,0.13%,0.01%,0.09%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.952,240,72,59.90,60.01,60.10
28-Jul-2018 07:30:00,10.000,Y,118.50,120.38,120.84,0.00,0.00,0.12,2.35%,0.00,0.09%,1.51%,0.04%,1.16%,0.03%,1.01%,0.02%,0.86%,0.02%,0.15%,0.01%,0.20%,0.01%,0.05%,0.01%,0.10%,0.01%,0.13%,0.01%,0.11%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.06,119.84,120.48,2.55,2.65,2.71,2.25%,0.23,0.10%,1.41%,0.04%,1.17%,0.03%,0.97%,0.02%,0.81%,0.02%,0.16%,0.01%,0.16%,0.01%,0.07%,0.01%,0.10%,0.01%,0.11%,0.01%,0.11%,0.01%,0.08%,0.01%,0.06%,0.02,0.20,0.01,0.08,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,238.12,241.80,242.92,0.00,0.00,0.00,2.30%,0.00,0.09%,1.46%,0.04%,1.17%,0.03%,0.99%,0.02%,0.83%,0.02%,0.15%,0.01%,0.18%,0.01%,0.06%,0.01%,0.10%,0.01%,0.12%,0.01%,0.11%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.904,288,132,59.92,59.98,60.05
28-Jul-2018 07:40:00,10.000,Y,119.86,120.82,121.24,0.00,0.00,0.12,2.34%,0.00,0.12%,1.56%,0.05%,0.99%,0.03%,1.04%,0.02%,0.89%,0.02%,0.16%,0.02%,0.23%,0.01%,0.04%,0.01%,0.10%,0.01%,0.14%,0.01%,0.12%,0.01%,0.09%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.50,120.02,120.80,2.57,7.41,11.42,2.26%,0.27,0.12%,1.49%,0.05%,0.98%,0.03%,1.01%,0.02%,0.84%,0.02%,0.17%,0.02%,0.19%,0.01%,0.05%,0.01%,0.12%,0.01%,0.13%,0.01%,0.11%,0.01%,0.08%,0.01%,0.06%,0.03,0.17,0.01,0.13,0.00,0.11,0.00,0.06,0.00,0.03,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,240.60,242.44,243.44,0.00,0.00,0.00,2.30%,0.00,0.12%,1.53%,0.05%,0.99%,0.03%,1.02%,0.02%,0.86%,0.02%,0.16%,0.02%,0.21%,0.01%,0.04%,0.01%,0.11%,0.01%,0.13%,0.01%,0.11%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,888,0.962,876,120,59.91,59.99,60.06
28-Jul-2018 07:50:00,10.000,Y,118.90,120.44,121.10,0.00,0.00,0.13,2.31%,0.00,0.16%,1.62%,0.06%,0.85%,0.04%,1.00%,0.03%,0.89%,0.03%,0.18%,0.02%,0.22%,0.02%,0.04%,0.01%,0.11%,0.01%,0.15%,0.01%,0.12%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.44,120.02,120.78,2.63,2.77,2.88,2.23%,0.21,0.16%,1.55%,0.06%,0.84%,0.04%,0.99%,0.03%,0.85%,0.03%,0.20%,0.02%,0.20%,0.02%,0.04%,0.02%,0.12%,0.01%,0.14%,0.01%,0.11%,0.01%,0.08%,0.01%,0.05%,0.02,0.10,0.01,0.14,0.00,0.06,0.00,0.02,0.00,0.03,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,239.50,242.04,243.34,0.00,0.00,0.00,2.26%,0.00,0.16%,1.58%,0.06%,0.84%,0.04%,0.99%,0.03%,0.87%,0.02%,0.19%,0.02%,0.20%,0.02%,0.04%,0.01%,0.11%,0.01%,0.14%,0.01%,0.11%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.931,312,120,59.97,60.03,60.09
28-Jul-2018 08:00:00,10.000,Y,118.90,120.24,120.78,0.00,0.00,0.12,2.32%,0.00,0.16%,1.61%,0.05%,0.86%,0.04%,1.05%,0.03%,0.89%,0.02%,0.15%,0.02%,0.21%,0.02%,0.05%,0.01%,0.09%,0.02%,0.14%,0.01%,0.12%,0.01%,0.09%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.48,119.74,120.48,1.60,4.09,11.30,2.26%,0.21,0.16%,1.55%,0.06%,0.85%,0.04%,1.03%,0.03%,0.86%,0.02%,0.17%,0.02%,0.18%,0.02%,0.05%,0.01%,0.11%,0.01%,0.13%,0.01%,0.12%,0.01%,0.09%,0.01%,0.07%,0.02,0.12,0.01,0.11,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,239.30,241.54,242.78,0.00,0.00,0.00,2.28%,0.00,0.16%,1.58%,0.06%,0.85%,0.04%,1.03%,0.03%,0.87%,0.02%,0.16%,0.02%,0.19%,0.02%,0.05%,0.01%,0.10%,0.01%,0.13%,0.01%,0.12%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.970,468,48,59.96,60.02,60.05
28-Jul-2018 08:10:00,10.000,Y,119.34,120.14,120.48,0.00,0.00,0.12,2.42%,0.00,0.15%,1.63%,0.06%,0.97%,0.04%,1.09%,0.03%,0.92%,0.03%,0.16%,0.02%,0.20%,0.02%,0.05%,0.02%,0.11%,0.01%,0.16%,0.01%,0.13%,0.01%,0.10%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.58,119.64,120.08,1.61,1.77,1.95,2.34%,0.28,0.15%,1.58%,0.06%,0.95%,0.04%,1.06%,0.03%,0.88%,0.03%,0.17%,0.02%,0.18%,0.02%,0.04%,0.01%,0.13%,0.01%,0.15%,0.01%,0.13%,0.01%,0.10%,0.01%,0.08%,0.00,0.22,0.00,0.11,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,240.08,241.36,242.06,0.00,0.00,0.00,2.37%,0.00,0.15%,1.61%,0.06%,0.96%,0.03%,1.07%,0.03%,0.90%,0.03%,0.16%,0.02%,0.19%,0.02%,0.04%,0.01%,0.11%,0.01%,0.15%,0.01%,0.13%,0.01%,0.09%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,216,-0.973,204,-12,59.96,60.02,60.09
28-Jul-2018 08:20:00,10.000,Y,118.68,119.82,120.40,0.00,0.00,0.12,2.49%,0.00,0.14%,1.70%,0.05%,1.00%,0.03%,1.13%,0.03%,0.90%,0.02%,0.18%,0.02%,0.24%,0.02%,0.05%,0.01%,0.11%,0.01%,0.17%,0.01%,0.14%,0.01%,0.10%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.84,119.32,119.94,1.62,2.65,14.35,2.41%,0.22,0.14%,1.66%,0.05%,0.95%,0.03%,1.10%,0.03%,0.86%,0.02%,0.20%,0.02%,0.21%,0.02%,0.04%,0.01%,0.13%,0.01%,0.16%,0.02%,0.14%,0.01%,0.11%,0.01%,0.09%,0.02,0.10,0.01,0.13,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,238.62,240.70,241.88,0.00,0.00,0.00,2.44%,0.00,0.14%,1.68%,0.05%,0.97%,0.03%,1.11%,0.03%,0.88%,0.02%,0.19%,0.02%,0.22%,0.02%,0.04%,0.01%,0.12%,0.01%,0.16%,0.01%,0.13%,0.01%,0.10%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.952,300,96,59.96,60.01,60.07
28-Jul-2018 08:30:00,10.000,Y,118.66,119.80,120.20,0.00,0.00,0.13,2.48%,0.00,0.12%,1.76%,0.05%,1.01%,0.03%,1.03%,0.02%,0.87%,0.02%,0.19%,0.02%,0.24%,0.02%,0.05%,0.01%,0.12%,0.01%,0.16%,0.01%,0.14%,0.01%,0.09%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.56,119.14,119.80,2.75,2.86,2.96,2.42%,0.28,0.13%,1.73%,0.05%,0.97%,0.03%,1.00%,0.03%,0.82%,0.02%,0.21%,0.02%,0.23%,0.01%,0.03%,0.01%,0.13%,0.01%,0.16%,0.01%,0.14%,0.01%,0.11%,0.01%,0.09%,0.02,0.09,0.01,0.17,0.00,0.08,0.00,0.08,0.00,0.06,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,238.62,240.52,241.50,0.00,0.00,0.00,2.44%,0.00,0.13%,1.74%,0.05%,0.99%,0.03%,1.01%,0.02%,0.84%,0.02%,0.20%,0.01%,0.24%,0.01%,0.04%,0.01%,0.12%,0.01%,0.16%,0.01%,0.14%,0.01%,0.10%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.942,324,108,59.96,60.00,60.05
28-Jul-2018 08:40:00,10.000,Y,118.82,119.76,120.10,0.00,0.00,0.13,2.49%,0.00,0.10%,1.79%,0.04%,0.99%,0.02%,1.04%,0.02%,0.84%,0.02%,0.20%,0.01%,0.24%,0.01%,0.04%,0.01%,0.12%,0.01%,0.16%,0.01%,0.15%,0.01%,0.09%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.62,118.86,119.78,2.72,8.98,24.43,2.43%,0.35,0.11%,1.77%,0.04%,0.95%,0.02%,1.01%,0.02%,0.80%,0.02%,0.22%,0.01%,0.23%,0.01%,0.03%,0.01%,0.13%,0.01%,0.15%,0.01%,0.15%,0.01%,0.10%,0.01%,0.08%,0.02,0.15,0.01,0.20,0.00,0.14,0.00,0.08,0.00,0.07,0.00,0.08,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,237.72,240.20,241.38,0.00,0.00,0.00,2.46%,0.00,0.10%,1.78%,0.04%,0.97%,0.02%,1.03%,0.02%,0.82%,0.02%,0.21%,0.01%,0.24%,0.01%,0.03%,0.01%,0.12%,0.01%,0.16%,0.01%,0.15%,0.01%,0.09%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1056,0.957,1044,108,59.95,59.99,60.03
28-Jul-2018 08:50:00,10.000,Y,117.56,119.58,120.10,0.00,0.00,0.13,2.60%,0.00,0.09%,1.85%,0.04%,1.07%,0.03%,1.11%,0.02%,0.87%,0.02%,0.17%,0.01%,0.25%,0.01%,0.07%,0.01%,0.09%,0.01%,0.15%,0.01%,0.12%,0.01%,0.10%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.90,118.42,119.18,1.60,9.01,24.45,2.54%,0.35,0.09%,1.83%,0.04%,1.01%,0.02%,1.09%,0.02%,0.82%,0.02%,0.21%,0.01%,0.24%,0.01%,0.05%,0.01%,0.10%,0.01%,0.14%,0.01%,0.12%,0.01%,0.11%,0.01%,0.07%,0.01,0.21,0.01,0.17,0.00,0.14,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,236.84,239.56,240.54,0.00,0.00,0.00,2.57%,0.00,0.09%,1.84%,0.04%,1.04%,0.02%,1.10%,0.02%,0.85%,0.02%,0.18%,0.01%,0.24%,0.01%,0.06%,0.01%,0.10%,0.01%,0.14%,0.01%,0.12%,0.01%,0.10%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1068,1.000,1056,36,59.93,59.98,60.07
28-Jul-2018 09:00:00,10.000,Y,118.48,119.82,120.56,0.00,0.00,0.13,2.67%,0.00,0.13%,1.92%,0.05%,1.11%,0.03%,1.11%,0.02%,0.90%,0.02%,0.15%,0.02%,0.26%,0.01%,0.09%,0.01%,0.10%,0.01%,0.16%,0.01%,0.13%,0.01%,0.10%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.66,119.14,120.10,1.59,1.70,1.95,2.64%,0.22,0.13%,1.93%,0.05%,1.05%,0.03%,1.08%,0.02%,0.86%,0.02%,0.18%,0.02%,0.25%,0.01%,0.07%,0.01%,0.11%,0.01%,0.16%,0.01%,0.14%,0.01%,0.11%,0.01%,0.09%,0.00,0.17,0.00,0.08,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,238.16,240.54,242.22,0.00,0.00,0.00,2.65%,0.00,0.13%,1.92%,0.05%,1.08%,0.03%,1.09%,0.02%,0.87%,0.02%,0.16%,0.02%,0.25%,0.01%,0.08%,0.01%,0.10%,0.01%,0.16%,0.01%,0.13%,0.01%,0.10%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,204,-0.979,204,-12,59.96,60.01,60.08
28-Jul-2018 09:10:00,10.000,Y,118.94,119.92,120.56,0.00,0.00,0.13,2.59%,0.00,0.08%,1.92%,0.03%,0.99%,0.03%,1.05%,0.02%,0.88%,0.02%,0.17%,0.01%,0.25%,0.01%,0.06%,0.01%,0.08%,0.01%,0.14%,0.01%,0.12%,0.01%,0.09%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.98,118.94,119.68,1.78,4.03,24.45,2.54%,0.28,0.09%,1.92%,0.03%,0.92%,0.02%,1.02%,0.02%,0.84%,0.02%,0.20%,0.01%,0.25%,0.01%,0.06%,0.01%,0.10%,0.01%,0.13%,0.01%,0.11%,0.01%,0.10%,0.01%,0.07%,0.02,0.12,0.01,0.17,0.00,0.09,0.00,0.08,0.00,0.05,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,238.32,240.42,241.80,0.00,0.00,0.00,2.56%,0.00,0.09%,1.92%,0.03%,0.96%,0.02%,1.03%,0.02%,0.85%,0.01%,0.19%,0.01%,0.25%,0.01%,0.05%,0.01%,0.09%,0.01%,0.14%,0.01%,0.11%,0.01%,0.10%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.955,456,96,59.91,59.97,60.05
28-Jul-2018 09:20:00,10.000,Y,119.38,120.34,120.86,0.00,0.00,0.13,2.56%,0.00,0.11%,1.90%,0.05%,0.98%,0.03%,1.03%,0.02%,0.82%,0.02%,0.22%,0.02%,0.27%,0.02%,0.04%,0.01%,0.12%,0.01%,0.15%,0.01%,0.13%,0.01%,0.09%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.96,118.88,119.82,3.37,10.79,25.86,2.53%,0.45,0.11%,1.92%,0.05%,0.91%,0.03%,1.01%,0.02%,0.78%,0.02%,0.25%,0.02%,0.28%,0.02%,0.04%,0.01%,0.13%,0.01%,0.14%,0.01%,0.13%,0.01%,0.11%,0.01%,0.07%,0.02,0.30,0.01,0.21,0.01,0.11,0.01,0.10,0.01,0.11,0.01,0.08,0.01,0.09,0.01,0.05,0.01,0.03,0.01,0.03,0.00,0.03,0.00,0.02,238.38,240.80,241.86,0.00,0.00,0.00,2.54%,0.00,0.11%,1.91%,0.05%,0.94%,0.03%,1.02%,0.02%,0.80%,0.02%,0.23%,0.01%,0.27%,0.01%,0.04%,0.01%,0.12%,0.01%,0.15%,0.01%,0.12%,0.01%,0.10%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1272,0.978,1260,96,59.93,59.99,60.07
28-Jul-2018 09:30:00,10.000,Y,118.96,119.96,120.40,0.00,0.00,0.13,2.58%,0.00,0.12%,1.90%,0.05%,1.03%,0.03%,1.04%,0.02%,0.81%,0.02%,0.23%,0.02%,0.28%,0.01%,0.05%,0.01%,0.11%,0.01%,0.16%,0.01%,0.14%,0.01%,0.10%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.68,118.90,119.54,3.17,4.98,13.06,2.55%,0.41,0.12%,1.92%,0.05%,0.95%,0.03%,1.01%,0.02%,0.77%,0.02%,0.26%,0.02%,0.29%,0.01%,0.04%,0.01%,0.12%,0.01%,0.15%,0.01%,0.13%,0.01%,0.11%,0.01%,0.07%,0.03,0.30,0.02,0.16,0.01,0.08,0.01,0.09,0.01,0.10,0.01,0.10,0.01,0.09,0.01,0.06,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.02,238.68,240.42,241.46,0.00,0.00,0.00,2.56%,0.00,0.12%,1.91%,0.05%,0.99%,0.03%,1.02%,0.02%,0.79%,0.02%,0.24%,0.02%,0.28%,0.01%,0.04%,0.01%,0.11%,0.01%,0.15%,0.01%,0.13%,0.01%,0.10%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,588,0.968,576,96,59.94,59.99,60.06
28-Jul-2018 09:40:00,10.000,Y,117.98,119.88,120.20,0.00,0.00,0.13,2.63%,0.00,0.13%,1.89%,0.05%,1.07%,0.03%,1.11%,0.02%,0.85%,0.02%,0.19%,0.02%,0.26%,0.02%,0.06%,0.01%,0.10%,0.01%,0.15%,0.01%,0.13%,0.01%,0.11%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.34,119.14,119.58,3.12,3.25,3.33,2.58%,0.32,0.13%,1.91%,0.05%,1.00%,0.03%,1.08%,0.02%,0.80%,0.02%,0.22%,0.02%,0.25%,0.02%,0.04%,0.01%,0.11%,0.01%,0.15%,0.01%,0.13%,0.01%,0.12%,0.01%,0.08%,0.03,0.25,0.01,0.11,0.01,0.12,0.01,0.06,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.01,0.01,0.01,0.01,0.01,236.88,240.58,241.24,0.00,0.00,0.00,2.60%,0.00,0.13%,1.90%,0.05%,1.04%,0.03%,1.09%,0.02%,0.82%,0.02%,0.20%,0.02%,0.25%,0.01%,0.05%,0.01%,0.10%,0.01%,0.15%,0.01%,0.13%,0.01%,0.11%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.951,372,120,59.94,60.00,60.07
28-Jul-2018 09:50:00,10.000,Y,118.18,119.82,120.10,0.00,0.00,0.13,2.64%,0.00,0.13%,1.90%,0.05%,1.05%,0.03%,1.14%,0.03%,0.87%,0.02%,0.19%,0.02%,0.26%,0.02%,0.06%,0.01%,0.09%,0.01%,0.16%,0.01%,0.14%,0.01%,0.11%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.40,119.04,119.38,3.11,3.23,3.31,2.60%,0.32,0.13%,1.91%,0.05%,0.98%,0.03%,1.11%,0.03%,0.83%,0.02%,0.22%,0.02%,0.25%,0.02%,0.04%,0.01%,0.11%,0.01%,0.15%,0.01%,0.13%,0.01%,0.11%,0.01%,0.08%,0.02,0.25,0.01,0.11,0.01,0.12,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.01,0.01,0.01,0.01,0.01,237.16,240.42,241.00,0.00,0.00,0.00,2.62%,0.00,0.13%,1.90%,0.05%,1.02%,0.03%,1.12%,0.03%,0.84%,0.02%,0.20%,0.02%,0.25%,0.02%,0.05%,0.01%,0.10%,0.01%,0.15%,0.01%,0.13%,0.01%,0.11%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.951,360,120,59.96,60.00,60.05
28-Jul-2018 10:00:00,10.000,Y,118.20,119.86,120.24,0.00,0.00,0.13,2.64%,0.00,0.14%,1.90%,0.05%,1.06%,0.03%,1.12%,0.03%,0.87%,0.02%,0.20%,0.02%,0.27%,0.02%,0.07%,0.01%,0.10%,0.01%,0.15%,0.01%,0.13%,0.01%,0.10%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.34,119.02,119.60,2.11,3.17,3.30,2.60%,0.32,0.14%,1.91%,0.05%,1.00%,0.03%,1.09%,0.03%,0.82%,0.02%,0.23%,0.02%,0.25%,0.02%,0.05%,0.01%,0.11%,0.01%,0.14%,0.01%,0.12%,0.01%,0.11%,0.01%,0.08%,0.03,0.25,0.01,0.11,0.01,0.12,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.01,0.01,0.01,0.01,0.01,237.12,240.44,241.40,0.00,0.00,0.00,2.62%,0.00,0.14%,1.91%,0.05%,1.03%,0.03%,1.10%,0.03%,0.84%,0.02%,0.21%,0.02%,0.26%,0.02%,0.06%,0.01%,0.10%,0.01%,0.14%,0.01%,0.12%,0.01%,0.10%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.954,360,108,59.93,60.01,60.07
28-Jul-2018 10:10:00,10.000,Y,117.94,119.60,120.20,0.00,0.00,0.13,2.61%,0.00,0.12%,1.98%,0.05%,1.03%,0.03%,0.98%,0.03%,0.81%,0.02%,0.23%,0.02%,0.26%,0.02%,0.04%,0.01%,0.11%,0.01%,0.14%,0.01%,0.13%,0.01%,0.11%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.36,118.92,119.72,2.13,2.41,2.81,2.56%,0.52,0.12%,1.97%,0.05%,0.97%,0.03%,0.97%,0.03%,0.76%,0.02%,0.26%,0.01%,0.25%,0.02%,0.04%,0.01%,0.11%,0.01%,0.13%,0.01%,0.12%,0.01%,0.11%,0.01%,0.07%,0.02,0.41,0.01,0.19,0.02,0.18,0.01,0.10,0.01,0.09,0.01,0.07,0.01,0.06,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.02,236.84,240.08,241.44,0.00,0.00,0.00,2.58%,0.00,0.12%,1.97%,0.05%,1.00%,0.03%,0.98%,0.03%,0.78%,0.02%,0.25%,0.01%,0.25%,0.01%,0.04%,0.01%,0.11%,0.01%,0.13%,0.01%,0.12%,0.01%,0.10%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,-0.965,276,-12,59.96,60.00,60.06
28-Jul-2018 10:20:00,10.000,Y,118.66,119.86,120.34,0.00,0.00,0.13,2.60%,0.00,0.11%,1.97%,0.05%,1.02%,0.03%,0.97%,0.02%,0.84%,0.02%,0.21%,0.01%,0.25%,0.01%,0.04%,0.01%,0.10%,0.01%,0.14%,0.01%,0.13%,0.01%,0.10%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.74,119.06,119.58,2.41,3.19,15.02,2.55%,0.67,0.11%,1.97%,0.04%,0.96%,0.03%,0.95%,0.02%,0.79%,0.02%,0.25%,0.01%,0.25%,0.01%,0.04%,0.01%,0.11%,0.01%,0.12%,0.01%,0.12%,0.01%,0.10%,0.01%,0.07%,0.02,0.47,0.01,0.29,0.01,0.25,0.01,0.15,0.01,0.13,0.01,0.11,0.01,0.10,0.01,0.08,0.01,0.06,0.01,0.04,0.01,0.03,0.01,0.03,238.84,240.48,241.48,0.00,0.00,0.00,2.58%,0.00,0.11%,1.97%,0.05%,0.99%,0.03%,0.95%,0.02%,0.81%,0.02%,0.23%,0.01%,0.24%,0.01%,0.04%,0.01%,0.10%,0.01%,0.13%,0.01%,0.12%,0.01%,0.10%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.996,360,48,59.90,60.00,60.05
28-Jul-2018 10:30:00,10.000,Y,118.70,119.82,120.26,0.00,0.00,0.13,2.59%,0.00,0.13%,1.94%,0.05%,1.03%,0.03%,0.98%,0.02%,0.83%,0.02%,0.20%,0.01%,0.25%,0.01%,0.04%,0.01%,0.10%,0.01%,0.13%,0.01%,0.13%,0.01%,0.11%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.26,118.92,119.42,3.73,5.86,17.61,2.60%,1.22,0.13%,2.00%,0.05%,0.98%,0.03%,0.96%,0.02%,0.79%,0.02%,0.25%,0.01%,0.27%,0.02%,0.04%,0.01%,0.11%,0.01%,0.13%,0.01%,0.13%,0.01%,0.10%,0.01%,0.08%,0.14,1.10,0.03,0.27,0.02,0.26,0.01,0.09,0.01,0.11,0.01,0.14,0.01,0.12,0.01,0.07,0.01,0.06,0.01,0.03,0.01,0.03,0.00,0.02,238.64,240.30,241.14,0.00,0.00,0.00,2.59%,0.00,0.13%,1.97%,0.05%,1.01%,0.03%,0.97%,0.02%,0.81%,0.02%,0.22%,0.01%,0.25%,0.01%,0.03%,0.01%,0.10%,0.01%,0.13%,0.01%,0.13%,0.01%,0.10%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,696,0.975,672,48,59.94,60.01,60.06
28-Jul-2018 10:40:00,10.000,Y,119.24,120.14,120.48,0.00,0.00,0.13,2.62%,0.00,0.10%,2.00%,0.04%,1.04%,0.03%,0.95%,0.02%,0.80%,0.02%,0.24%,0.01%,0.27%,0.01%,0.03%,0.01%,0.12%,0.01%,0.15%,0.01%,0.15%,0.01%,0.10%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.78,119.30,119.82,3.91,6.16,12.93,2.62%,0.78,0.10%,2.04%,0.04%,0.98%,0.03%,0.93%,0.02%,0.77%,0.02%,0.29%,0.01%,0.29%,0.01%,0.04%,0.01%,0.14%,0.01%,0.15%,0.01%,0.14%,0.01%,0.10%,0.01%,0.09%,0.07,0.70,0.02,0.07,0.02,0.16,0.01,0.03,0.01,0.15,0.01,0.14,0.01,0.10,0.01,0.08,0.01,0.07,0.01,0.03,0.01,0.01,0.01,0.02,239.00,241.02,241.84,0.00,0.00,0.00,2.62%,0.00,0.10%,2.02%,0.04%,1.01%,0.03%,0.94%,0.02%,0.78%,0.02%,0.26%,0.01%,0.28%,0.01%,0.03%,0.01%,0.13%,0.01%,0.15%,0.01%,0.15%,0.01%,0.10%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,732,0.984,720,36,59.94,59.99,60.05
28-Jul-2018 10:50:00,10.000,Y,117.78,120.02,120.42,0.00,0.00,0.13,2.66%,0.00,0.11%,1.99%,0.04%,1.06%,0.03%,1.01%,0.02%,0.84%,0.02%,0.23%,0.02%,0.28%,0.01%,0.04%,0.01%,0.11%,0.01%,0.16%,0.01%,0.15%,0.01%,0.10%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.52,119.32,119.72,3.88,4.49,4.94,2.66%,0.80,0.11%,2.04%,0.05%,1.00%,0.03%,0.98%,0.02%,0.80%,0.02%,0.30%,0.02%,0.30%,0.01%,0.04%,0.01%,0.13%,0.01%,0.17%,0.01%,0.15%,0.01%,0.10%,0.01%,0.09%,0.06,0.73,0.02,0.07,0.02,0.15,0.01,0.02,0.01,0.15,0.01,0.15,0.02,0.10,0.01,0.09,0.01,0.07,0.01,0.03,0.01,0.01,0.01,0.02,236.86,240.90,241.68,0.00,0.00,0.00,2.66%,0.00,0.11%,2.02%,0.04%,1.03%,0.03%,0.99%,0.02%,0.82%,0.02%,0.26%,0.02%,0.29%,0.01%,0.04%,0.01%,0.12%,0.01%,0.16%,0.01%,0.14%,0.01%,0.10%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.981,528,36,59.91,59.99,60.06
28-Jul-2018 11:00:00,10.000,Y,118.04,119.94,120.26,0.00,0.00,0.13,2.68%,0.00,0.14%,2.00%,0.05%,1.07%,0.04%,1.02%,0.03%,0.86%,0.02%,0.22%,0.02%,0.29%,0.01%,0.04%,0.01%,0.09%,0.01%,0.16%,0.01%,0.13%,0.01%,0.11%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.98,118.98,119.42,4.02,4.65,5.28,2.66%,0.92,0.14%,2.04%,0.05%,1.00%,0.04%,0.99%,0.03%,0.81%,0.02%,0.28%,0.02%,0.31%,0.02%,0.03%,0.01%,0.10%,0.01%,0.15%,0.01%,0.12%,0.01%,0.11%,0.01%,0.09%,0.07,0.84,0.02,0.14,0.02,0.17,0.02,0.04,0.02,0.18,0.02,0.17,0.02,0.11,0.02,0.09,0.01,0.07,0.01,0.03,0.01,0.02,0.01,0.02,236.58,240.48,241.22,0.00,0.00,0.00,2.66%,0.00,0.14%,2.02%,0.05%,1.03%,0.03%,1.01%,0.03%,0.83%,0.02%,0.25%,0.02%,0.29%,0.01%,0.03%,0.01%,0.10%,0.01%,0.15%,0.01%,0.12%,0.01%,0.11%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.977,540,36,59.94,60.01,60.06
28-Jul-2018 11:10:00,10.000,Y,118.80,119.88,120.60,0.00,0.00,0.13,2.68%,0.00,0.16%,2.01%,0.06%,1.05%,0.04%,1.01%,0.03%,0.86%,0.02%,0.22%,0.02%,0.29%,0.02%,0.05%,0.02%,0.10%,0.02%,0.17%,0.01%,0.13%,0.01%,0.10%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.62,119.02,119.86,3.99,4.70,5.14,2.68%,0.93,0.16%,2.06%,0.06%,0.98%,0.04%,0.99%,0.03%,0.81%,0.02%,0.28%,0.02%,0.31%,0.02%,0.04%,0.02%,0.12%,0.01%,0.18%,0.01%,0.14%,0.01%,0.10%,0.01%,0.09%,0.06,0.86,0.02,0.13,0.01,0.14,0.01,0.05,0.01,0.18,0.01,0.17,0.01,0.11,0.01,0.08,0.01,0.06,0.01,0.03,0.01,0.02,0.01,0.02,238.56,240.44,242.00,0.00,0.00,0.00,2.67%,0.00,0.16%,2.04%,0.06%,1.02%,0.04%,1.00%,0.03%,0.83%,0.02%,0.25%,0.02%,0.29%,0.02%,0.04%,0.01%,0.11%,0.01%,0.17%,0.01%,0.13%,0.01%,0.10%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,564,0.977,552,36,59.97,60.02,60.07
28-Jul-2018 11:20:00,10.000,Y,118.76,120.36,120.82,0.00,0.00,0.13,2.65%,0.00,0.16%,2.01%,0.06%,1.06%,0.04%,0.94%,0.03%,0.83%,0.02%,0.22%,0.02%,0.29%,0.02%,0.04%,0.02%,0.11%,0.02%,0.18%,0.01%,0.15%,0.01%,0.09%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.90,119.56,120.06,4.06,5.10,10.84,2.66%,1.02,0.16%,2.07%,0.06%,1.01%,0.04%,0.91%,0.03%,0.79%,0.03%,0.28%,0.02%,0.31%,0.02%,0.05%,0.02%,0.14%,0.01%,0.18%,0.01%,0.16%,0.01%,0.09%,0.01%,0.08%,0.06,0.91,0.02,0.23,0.01,0.25,0.01,0.09,0.01,0.16,0.01,0.17,0.01,0.11,0.01,0.06,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.03,238.22,241.48,242.26,0.00,0.00,0.00,2.65%,0.00,0.16%,2.04%,0.06%,1.03%,0.04%,0.92%,0.03%,0.81%,0.02%,0.25%,0.02%,0.29%,0.02%,0.04%,0.01%,0.12%,0.01%,0.18%,0.01%,0.15%,0.01%,0.09%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,612,0.975,600,36,59.97,60.03,60.06
28-Jul-2018 11:30:00,10.000,Y,119.00,120.52,120.82,0.00,0.00,0.13,2.66%,0.00,0.14%,1.98%,0.06%,1.17%,0.03%,0.94%,0.03%,0.87%,0.02%,0.20%,0.02%,0.21%,0.02%,0.05%,0.01%,0.07%,0.02%,0.15%,0.01%,0.13%,0.01%,0.07%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.82,119.40,119.80,9.53,10.32,10.92,2.63%,0.94,0.14%,1.99%,0.05%,1.14%,0.03%,0.91%,0.03%,0.82%,0.02%,0.25%,0.02%,0.20%,0.02%,0.05%,0.01%,0.07%,0.01%,0.14%,0.01%,0.12%,0.01%,0.06%,0.01%,0.07%,0.06,0.85,0.02,0.13,0.02,0.21,0.01,0.12,0.01,0.16,0.01,0.15,0.01,0.12,0.01,0.06,0.01,0.07,0.01,0.05,0.01,0.04,0.01,0.02,238.38,241.48,242.14,0.00,0.00,0.00,2.65%,0.00,0.14%,1.98%,0.05%,1.15%,0.03%,0.92%,0.03%,0.84%,0.02%,0.23%,0.02%,0.20%,0.02%,0.05%,0.01%,0.07%,0.02%,0.15%,0.01%,0.12%,0.01%,0.07%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1236,0.996,1224,36,59.96,60.01,60.06
28-Jul-2018 11:40:00,10.000,Y,119.28,120.26,120.58,0.00,0.00,0.13,2.72%,0.00,0.14%,1.99%,0.05%,1.25%,0.03%,0.98%,0.03%,0.84%,0.02%,0.18%,0.02%,0.20%,0.01%,0.08%,0.01%,0.07%,0.01%,0.15%,0.01%,0.12%,0.01%,0.08%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.74,119.16,119.58,4.23,9.39,10.70,2.68%,0.97,0.14%,1.99%,0.05%,1.23%,0.03%,0.93%,0.03%,0.79%,0.02%,0.23%,0.02%,0.17%,0.02%,0.09%,0.02%,0.08%,0.01%,0.14%,0.01%,0.12%,0.01%,0.07%,0.01%,0.08%,0.06,0.88,0.02,0.13,0.01,0.20,0.01,0.11,0.01,0.15,0.01,0.16,0.01,0.14,0.01,0.07,0.01,0.09,0.01,0.06,0.01,0.04,0.01,0.02,239.54,241.00,241.66,0.00,0.00,0.00,2.69%,0.00,0.14%,1.99%,0.05%,1.24%,0.03%,0.96%,0.03%,0.81%,0.02%,0.20%,0.02%,0.18%,0.01%,0.08%,0.01%,0.07%,0.01%,0.15%,0.01%,0.12%,0.01%,0.07%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1116,0.991,1116,36,59.95,60.01,60.06
28-Jul-2018 11:50:00,10.000,Y,119.32,120.26,120.66,0.00,0.00,0.13,2.75%,0.00,0.13%,2.01%,0.05%,1.35%,0.03%,0.96%,0.02%,0.80%,0.02%,0.18%,0.02%,0.21%,0.02%,0.08%,0.01%,0.08%,0.01%,0.14%,0.01%,0.11%,0.01%,0.08%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.16,119.10,119.78,4.09,9.81,13.27,2.73%,0.97,0.13%,2.04%,0.05%,1.33%,0.03%,0.90%,0.03%,0.75%,0.02%,0.23%,0.02%,0.18%,0.02%,0.08%,0.01%,0.09%,0.01%,0.13%,0.01%,0.11%,0.01%,0.07%,0.01%,0.08%,0.05,0.88,0.02,0.13,0.01,0.20,0.01,0.11,0.01,0.15,0.01,0.16,0.01,0.14,0.01,0.07,0.01,0.09,0.01,0.06,0.01,0.04,0.01,0.02,238.62,240.94,241.74,0.00,0.00,0.00,2.74%,0.00,0.13%,2.02%,0.05%,1.34%,0.03%,0.93%,0.02%,0.77%,0.02%,0.20%,0.02%,0.18%,0.01%,0.08%,0.01%,0.09%,0.01%,0.14%,0.01%,0.11%,0.01%,0.07%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1164,0.987,1152,36,59.96,60.01,60.06
