Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
28-Jul-2018 12:00:00,10.000,Y,118.18,120.38,120.74,0.00,0.00,0.13,2.75%,0.00,0.15%,2.00%,0.06%,1.34%,0.04%,0.97%,0.03%,0.78%,0.02%,0.21%,0.02%,0.22%,0.02%,0.06%,0.01%,0.10%,0.01%,0.14%,0.01%,0.11%,0.01%,0.07%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.86,119.40,120.06,3.38,8.73,13.10,2.70%,0.88,0.15%,2.00%,0.06%,1.31%,0.04%,0.92%,0.03%,0.72%,0.02%,0.26%,0.02%,0.20%,0.02%,0.07%,0.01%,0.10%,0.01%,0.13%,0.01%,0.11%,0.01%,0.05%,0.01%,0.07%,0.06,0.79,0.02,0.13,0.01,0.17,0.01,0.08,0.01,0.16,0.01,0.15,0.01,0.11,0.01,0.07,0.01,0.06,0.01,0.04,0.01,0.02,0.01,0.02,236.58,241.34,242.26,0.00,0.00,0.00,2.72%,0.00,0.15%,2.00%,0.06%,1.33%,0.04%,0.94%,0.03%,0.75%,0.02%,0.23%,0.02%,0.21%,0.02%,0.06%,0.01%,0.10%,0.01%,0.13%,0.01%,0.11%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1044,0.983,1032,48,59.97,60.02,60.07
28-Jul-2018 12:10:00,10.000,Y,119.36,120.24,120.62,0.00,0.00,0.13,2.66%,0.00,0.17%,1.97%,0.06%,1.28%,0.04%,0.89%,0.03%,0.74%,0.03%,0.24%,0.02%,0.23%,0.02%,0.04%,0.02%,0.10%,0.01%,0.12%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.74,119.02,119.64,3.45,8.21,13.07,2.62%,0.87,0.17%,1.96%,0.07%,1.26%,0.04%,0.85%,0.03%,0.68%,0.03%,0.30%,0.02%,0.23%,0.02%,0.05%,0.02%,0.11%,0.02%,0.10%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.05,0.79,0.02,0.16,0.02,0.20,0.01,0.09,0.01,0.16,0.01,0.15,0.01,0.10,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.01,239.08,240.84,241.70,0.00,0.00,0.00,2.64%,0.00,0.17%,1.96%,0.06%,1.27%,0.04%,0.87%,0.03%,0.71%,0.03%,0.27%,0.02%,0.23%,0.02%,0.04%,0.01%,0.10%,0.01%,0.11%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,972,0.982,960,48,59.98,60.02,60.06
28-Jul-2018 12:20:00,10.000,Y,119.36,120.42,120.78,0.00,0.00,0.13,2.64%,0.00,0.12%,1.88%,0.05%,1.36%,0.03%,0.91%,0.02%,0.76%,0.02%,0.23%,0.02%,0.14%,0.01%,0.11%,0.01%,0.06%,0.01%,0.09%,0.01%,0.10%,0.01%,0.06%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.98,119.38,119.98,3.84,4.31,4.71,2.61%,0.91,0.12%,1.90%,0.04%,1.32%,0.03%,0.87%,0.02%,0.71%,0.02%,0.28%,0.02%,0.16%,0.01%,0.10%,0.01%,0.06%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.07%,0.05,0.83,0.02,0.17,0.01,0.20,0.01,0.05,0.01,0.13,0.01,0.16,0.01,0.12,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.01,239.44,241.38,242.30,0.00,0.00,0.00,2.62%,0.00,0.12%,1.89%,0.05%,1.34%,0.03%,0.89%,0.02%,0.73%,0.02%,0.26%,0.01%,0.14%,0.01%,0.11%,0.01%,0.06%,0.01%,0.09%,0.01%,0.10%,0.01%,0.06%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.972,504,48,59.95,60.00,60.05
28-Jul-2018 12:30:00,10.000,Y,119.28,120.68,121.70,0.00,0.00,0.13,2.68%,0.00,0.14%,1.88%,0.05%,1.43%,0.03%,0.91%,0.03%,0.77%,0.02%,0.24%,0.02%,0.13%,0.02%,0.14%,0.01%,0.06%,0.01%,0.09%,0.01%,0.11%,0.01%,0.07%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.28,119.84,120.64,3.22,4.44,15.76,2.66%,0.86,0.14%,1.90%,0.05%,1.39%,0.03%,0.89%,0.03%,0.73%,0.02%,0.28%,0.02%,0.14%,0.02%,0.14%,0.02%,0.06%,0.02%,0.08%,0.01%,0.11%,0.01%,0.06%,0.01%,0.08%,0.03,0.80,0.01,0.14,0.01,0.16,0.01,0.04,0.01,0.12,0.01,0.14,0.01,0.11,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.01,239.12,242.10,243.94,0.00,0.00,0.00,2.66%,0.00,0.14%,1.89%,0.05%,1.41%,0.03%,0.90%,0.03%,0.75%,0.02%,0.26%,0.02%,0.13%,0.02%,0.14%,0.01%,0.06%,0.01%,0.08%,0.01%,0.11%,0.01%,0.06%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.973,516,48,59.95,60.01,60.06
28-Jul-2018 12:40:00,10.000,Y,120.08,121.04,121.38,0.00,0.00,0.13,2.74%,0.00,0.15%,1.88%,0.06%,1.46%,0.03%,1.00%,0.03%,0.81%,0.03%,0.24%,0.02%,0.17%,0.02%,0.13%,0.02%,0.06%,0.01%,0.08%,0.01%,0.11%,0.01%,0.06%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.62,120.14,120.82,2.98,4.61,10.12,2.73%,0.91,0.16%,1.92%,0.06%,1.42%,0.03%,0.97%,0.03%,0.78%,0.03%,0.27%,0.02%,0.17%,0.02%,0.14%,0.02%,0.07%,0.02%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.08%,0.17,0.81,0.06,0.14,0.03,0.09,0.03,0.04,0.02,0.10,0.02,0.11,0.02,0.10,0.02,0.04,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.02,241.08,242.76,243.70,0.00,0.00,0.00,2.73%,0.00,0.15%,1.90%,0.06%,1.44%,0.03%,0.98%,0.03%,0.79%,0.03%,0.25%,0.02%,0.17%,0.02%,0.13%,0.01%,0.07%,0.01%,0.08%,0.01%,0.10%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,-0.911,504,-72,59.96,60.02,60.07
28-Jul-2018 12:50:00,10.000,Y,116.68,120.48,121.24,0.00,0.00,0.13,2.80%,0.00,0.15%,1.97%,0.05%,1.40%,0.04%,1.03%,0.03%,0.89%,0.02%,0.24%,0.02%,0.20%,0.02%,0.12%,0.01%,0.05%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.18,119.70,120.48,2.74,6.10,18.11,2.77%,0.77,0.15%,2.00%,0.06%,1.34%,0.04%,0.97%,0.03%,0.87%,0.02%,0.24%,0.02%,0.17%,0.02%,0.13%,0.01%,0.04%,0.02%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.05,0.73,0.03,0.12,0.02,0.08,0.02,0.05,0.01,0.09,0.01,0.10,0.01,0.08,0.01,0.03,0.01,0.01,0.01,0.02,0.01,0.04,0.01,0.02,234.40,241.76,243.22,0.00,0.00,0.00,2.78%,0.00,0.15%,1.98%,0.06%,1.37%,0.04%,1.00%,0.03%,0.88%,0.02%,0.23%,0.02%,0.18%,0.02%,0.13%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,732,-0.967,708,-12,59.94,60.02,60.07
28-Jul-2018 13:00:00,10.000,Y,118.98,120.68,121.82,0.00,0.00,0.13,2.89%,0.00,0.15%,2.00%,0.06%,1.53%,0.04%,1.00%,0.03%,0.90%,0.02%,0.23%,0.02%,0.23%,0.02%,0.10%,0.01%,0.05%,0.01%,0.10%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.66,120.20,121.40,2.73,3.85,15.10,2.83%,0.69,0.15%,2.00%,0.06%,1.49%,0.04%,0.94%,0.03%,0.86%,0.02%,0.25%,0.02%,0.19%,0.02%,0.11%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.03,0.63,0.02,0.17,0.01,0.14,0.01,0.04,0.01,0.06,0.01,0.08,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.01,239.88,242.44,244.48,0.00,0.00,0.00,2.86%,0.00,0.15%,2.00%,0.06%,1.51%,0.04%,0.97%,0.03%,0.88%,0.02%,0.24%,0.02%,0.21%,0.02%,0.11%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.981,444,48,59.96,60.02,60.06
28-Jul-2018 13:10:00,10.000,Y,119.26,120.80,121.30,0.00,0.00,0.13,2.83%,0.00,0.16%,1.99%,0.06%,1.38%,0.04%,1.05%,0.03%,0.93%,0.02%,0.21%,0.02%,0.23%,0.02%,0.11%,0.01%,0.05%,0.01%,0.10%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.22,120.24,121.16,3.69,5.58,6.34,2.79%,0.82,0.16%,1.99%,0.06%,1.36%,0.04%,1.00%,0.03%,0.90%,0.03%,0.23%,0.02%,0.20%,0.02%,0.10%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.03,0.76,0.02,0.23,0.02,0.12,0.01,0.05,0.01,0.07,0.01,0.09,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.02,239.08,242.62,243.88,0.00,0.00,0.00,2.81%,0.00,0.16%,1.99%,0.06%,1.37%,0.04%,1.02%,0.03%,0.91%,0.02%,0.21%,0.02%,0.21%,0.02%,0.11%,0.01%,0.05%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,672,-0.984,660,-60,59.98,60.02,60.06
28-Jul-2018 13:20:00,10.000,Y,119.68,120.98,121.58,0.00,0.00,0.13,2.86%,0.00,0.15%,2.06%,0.06%,1.36%,0.04%,0.99%,0.03%,0.97%,0.02%,0.21%,0.02%,0.21%,0.02%,0.11%,0.01%,0.06%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.24,120.36,121.02,2.70,4.98,6.25,2.83%,0.79,0.15%,2.06%,0.06%,1.34%,0.04%,0.96%,0.03%,0.96%,0.03%,0.21%,0.02%,0.18%,0.02%,0.12%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.03,0.73,0.02,0.24,0.02,0.10,0.01,0.05,0.01,0.06,0.01,0.07,0.01,0.03,0.01,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.03,240.92,242.92,244.14,0.00,0.00,0.00,2.84%,0.00,0.15%,2.06%,0.06%,1.35%,0.04%,0.97%,0.03%,0.96%,0.02%,0.21%,0.02%,0.19%,0.02%,0.11%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,600,-0.967,588,-72,59.95,60.02,60.05
28-Jul-2018 13:30:00,10.000,Y,119.88,120.86,121.16,0.00,0.00,0.13,2.83%,0.00,0.14%,2.00%,0.05%,1.33%,0.03%,1.04%,0.03%,0.99%,0.02%,0.17%,0.02%,0.20%,0.01%,0.15%,0.01%,0.04%,0.01%,0.07%,0.01%,0.07%,0.01%,0.08%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.00,120.22,120.72,2.48,4.49,11.58,2.78%,0.67,0.14%,1.98%,0.05%,1.29%,0.03%,1.01%,0.03%,0.98%,0.02%,0.17%,0.02%,0.17%,0.02%,0.17%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.05,0.62,0.02,0.17,0.01,0.06,0.01,0.10,0.01,0.04,0.01,0.05,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,241.30,242.64,243.36,0.00,0.00,0.00,2.80%,0.00,0.14%,1.99%,0.05%,1.31%,0.03%,1.02%,0.03%,0.98%,0.02%,0.17%,0.02%,0.18%,0.01%,0.16%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,-0.952,516,-72,59.95,60.01,60.05
28-Jul-2018 13:40:00,10.000,Y,119.90,120.92,121.30,0.00,0.00,0.13,2.84%,0.00,0.13%,2.00%,0.05%,1.32%,0.03%,1.06%,0.03%,1.02%,0.02%,0.15%,0.02%,0.19%,0.01%,0.16%,0.01%,0.04%,0.01%,0.09%,0.01%,0.08%,0.01%,0.09%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.90,119.94,120.62,3.55,8.34,23.21,2.77%,0.59,0.13%,1.96%,0.05%,1.28%,0.03%,1.03%,0.03%,1.00%,0.02%,0.15%,0.02%,0.15%,0.01%,0.18%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.01%,0.08%,0.01%,0.08%,0.07,0.54,0.02,0.13,0.01,0.12,0.00,0.07,0.01,0.06,0.01,0.07,0.01,0.06,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,240.86,242.44,243.40,0.00,0.00,0.00,2.80%,0.00,0.13%,1.98%,0.05%,1.30%,0.03%,1.04%,0.02%,1.00%,0.02%,0.15%,0.02%,0.17%,0.01%,0.17%,0.01%,0.04%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,996,0.992,996,24,59.95,60.00,60.04
28-Jul-2018 13:50:00,10.000,Y,120.02,120.98,121.54,0.00,0.00,0.13,2.96%,0.00,0.12%,2.07%,0.05%,1.41%,0.03%,1.11%,0.02%,1.05%,0.02%,0.19%,0.01%,0.21%,0.01%,0.15%,0.01%,0.05%,0.01%,0.09%,0.01%,0.08%,0.01%,0.10%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.10,120.26,120.76,3.37,3.98,4.33,2.88%,0.56,0.12%,2.02%,0.05%,1.37%,0.03%,1.07%,0.03%,1.03%,0.02%,0.18%,0.01%,0.17%,0.01%,0.17%,0.01%,0.03%,0.01%,0.06%,0.01%,0.07%,0.01%,0.08%,0.01%,0.07%,0.06,0.52,0.01,0.06,0.01,0.09,0.00,0.09,0.00,0.05,0.01,0.06,0.01,0.04,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,241.42,242.82,243.84,0.00,0.00,0.00,2.92%,0.00,0.12%,2.04%,0.05%,1.39%,0.03%,1.09%,0.02%,1.04%,0.02%,0.19%,0.01%,0.19%,0.01%,0.16%,0.01%,0.04%,0.01%,0.08%,0.01%,0.07%,0.01%,0.09%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.980,468,72,59.93,59.99,60.07
28-Jul-2018 14:00:00,10.000,Y,120.14,121.16,121.68,0.00,0.00,0.13,2.98%,0.00,0.14%,2.07%,0.05%,1.45%,0.04%,1.11%,0.03%,1.04%,0.02%,0.22%,0.02%,0.19%,0.02%,0.14%,0.01%,0.05%,0.01%,0.10%,0.01%,0.08%,0.01%,0.09%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.84,120.66,121.26,3.21,3.80,4.25,2.90%,0.55,0.14%,2.02%,0.05%,1.41%,0.04%,1.07%,0.03%,1.03%,0.02%,0.20%,0.02%,0.15%,0.01%,0.16%,0.01%,0.03%,0.01%,0.07%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.06,0.52,0.02,0.06,0.01,0.09,0.00,0.07,0.00,0.05,0.01,0.06,0.01,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,240.94,243.40,244.48,0.00,0.00,0.00,2.94%,0.00,0.14%,2.04%,0.05%,1.43%,0.04%,1.09%,0.03%,1.03%,0.02%,0.21%,0.02%,0.17%,0.01%,0.15%,0.01%,0.04%,0.01%,0.09%,0.01%,0.07%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.977,444,72,59.95,60.01,60.06
28-Jul-2018 14:10:00,10.000,Y,120.14,121.00,121.28,0.00,0.00,0.13,2.90%,0.00,0.16%,1.99%,0.06%,1.40%,0.04%,1.13%,0.04%,1.03%,0.02%,0.16%,0.02%,0.18%,0.02%,0.14%,0.02%,0.06%,0.01%,0.08%,0.01%,0.08%,0.01%,0.10%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.78,120.10,120.48,3.00,3.53,4.02,2.84%,0.51,0.16%,1.95%,0.06%,1.38%,0.04%,1.09%,0.04%,1.01%,0.02%,0.15%,0.02%,0.15%,0.02%,0.17%,0.02%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.01%,0.06%,0.06,0.48,0.01,0.08,0.01,0.08,0.00,0.07,0.00,0.04,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,241.00,242.68,243.28,0.00,0.00,0.00,2.87%,0.00,0.16%,1.97%,0.06%,1.39%,0.04%,1.11%,0.03%,1.02%,0.02%,0.16%,0.02%,0.17%,0.02%,0.16%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.973,408,72,59.98,60.02,60.05
28-Jul-2018 14:20:00,10.000,Y,120.22,121.16,121.46,0.00,0.00,0.13,2.91%,0.00,0.14%,2.03%,0.06%,1.40%,0.04%,1.10%,0.03%,1.00%,0.03%,0.19%,0.02%,0.18%,0.01%,0.14%,0.01%,0.05%,0.01%,0.10%,0.01%,0.08%,0.01%,0.09%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.96,120.26,120.64,3.13,3.80,4.39,2.84%,0.54,0.14%,1.99%,0.06%,1.37%,0.04%,1.06%,0.03%,0.99%,0.02%,0.18%,0.02%,0.13%,0.01%,0.17%,0.02%,0.04%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.06,0.51,0.01,0.05,0.01,0.09,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,241.46,243.00,243.64,0.00,0.00,0.00,2.87%,0.00,0.14%,2.01%,0.06%,1.38%,0.04%,1.08%,0.03%,1.00%,0.02%,0.18%,0.02%,0.16%,0.01%,0.16%,0.01%,0.04%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.977,444,72,59.96,60.01,60.07
28-Jul-2018 14:30:00,10.000,Y,120.10,120.94,121.26,0.00,0.00,0.13,2.96%,0.00,0.12%,2.02%,0.05%,1.44%,0.03%,1.18%,0.02%,1.00%,0.02%,0.20%,0.02%,0.18%,0.01%,0.16%,0.01%,0.05%,0.01%,0.10%,0.01%,0.09%,0.01%,0.10%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.32,120.20,120.84,3.42,4.03,4.57,2.88%,0.54,0.12%,1.98%,0.05%,1.41%,0.03%,1.13%,0.03%,0.99%,0.02%,0.19%,0.02%,0.14%,0.01%,0.18%,0.01%,0.04%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.05,0.51,0.01,0.05,0.01,0.10,0.00,0.06,0.00,0.06,0.01,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,241.44,242.72,243.56,0.00,0.00,0.00,2.91%,0.00,0.12%,2.00%,0.05%,1.43%,0.03%,1.15%,0.02%,0.99%,0.02%,0.20%,0.02%,0.16%,0.01%,0.17%,0.01%,0.04%,0.01%,0.08%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.983,480,60,59.96,60.00,60.04
28-Jul-2018 14:40:00,10.000,Y,120.10,120.98,121.28,0.00,0.00,0.13,2.98%,0.00,0.12%,2.00%,0.04%,1.50%,0.03%,1.19%,0.03%,1.03%,0.02%,0.18%,0.01%,0.13%,0.01%,0.21%,0.01%,0.07%,0.01%,0.08%,0.01%,0.09%,0.01%,0.11%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.14,120.28,120.80,3.38,3.95,4.27,2.91%,0.53,0.11%,1.98%,0.04%,1.45%,0.03%,1.14%,0.03%,1.02%,0.02%,0.18%,0.01%,0.11%,0.01%,0.22%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.01%,0.07%,0.06,0.50,0.01,0.06,0.01,0.09,0.00,0.06,0.00,0.05,0.01,0.06,0.01,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,241.36,242.84,243.58,0.00,0.00,0.00,2.95%,0.00,0.12%,1.99%,0.04%,1.47%,0.03%,1.16%,0.03%,1.02%,0.02%,0.18%,0.01%,0.12%,0.01%,0.22%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.982,468,60,59.95,60.00,60.04
28-Jul-2018 14:50:00,10.000,Y,120.22,121.08,121.36,0.00,0.00,0.13,2.97%,0.00,0.14%,2.00%,0.05%,1.52%,0.03%,1.15%,0.03%,1.02%,0.03%,0.17%,0.02%,0.10%,0.02%,0.23%,0.01%,0.10%,0.01%,0.07%,0.01%,0.08%,0.01%,0.11%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.14,120.28,120.72,3.26,3.52,4.20,2.91%,0.46,0.14%,1.98%,0.06%,1.47%,0.03%,1.10%,0.03%,1.01%,0.02%,0.16%,0.02%,0.09%,0.02%,0.23%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.03,0.43,0.01,0.08,0.00,0.10,0.00,0.08,0.00,0.03,0.00,0.06,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,241.60,242.94,243.62,0.00,0.00,0.00,2.94%,0.00,0.14%,1.99%,0.06%,1.49%,0.03%,1.12%,0.03%,1.01%,0.02%,0.17%,0.02%,0.09%,0.02%,0.23%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.979,420,72,59.94,60.01,60.08
28-Jul-2018 15:00:00,10.000,Y,120.28,121.16,121.58,0.00,0.00,0.13,2.89%,0.00,0.14%,2.02%,0.06%,1.44%,0.04%,1.06%,0.03%,0.97%,0.03%,0.21%,0.02%,0.10%,0.01%,0.20%,0.01%,0.06%,0.01%,0.05%,0.01%,0.09%,0.01%,0.09%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.00,120.52,120.92,3.36,3.48,3.64,2.84%,0.46,0.15%,2.01%,0.05%,1.39%,0.03%,1.02%,0.03%,0.96%,0.02%,0.20%,0.02%,0.09%,0.02%,0.20%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.07%,0.01%,0.07%,0.03,0.42,0.01,0.08,0.00,0.11,0.00,0.07,0.00,0.03,0.00,0.06,0.00,0.05,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,241.32,243.26,243.84,0.00,0.00,0.00,2.86%,0.00,0.14%,2.02%,0.05%,1.41%,0.03%,1.04%,0.03%,0.96%,0.02%,0.20%,0.02%,0.09%,0.01%,0.20%,0.01%,0.06%,0.01%,0.04%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.979,408,72,59.94,60.01,60.08
28-Jul-2018 15:10:00,10.000,Y,120.08,121.16,121.56,0.00,0.00,0.13,2.83%,0.00,0.14%,2.00%,0.06%,1.35%,0.04%,1.03%,0.03%,0.98%,0.02%,0.18%,0.02%,0.12%,0.02%,0.18%,0.01%,0.04%,0.01%,0.05%,0.01%,0.10%,0.01%,0.08%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.78,120.42,120.96,3.37,3.55,3.75,2.80%,0.44,0.14%,2.02%,0.06%,1.27%,0.04%,1.01%,0.03%,1.00%,0.02%,0.17%,0.02%,0.13%,0.02%,0.17%,0.01%,0.04%,0.01%,0.04%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.03,0.41,0.01,0.04,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.08,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,241.28,243.16,244.08,0.00,0.00,0.00,2.81%,0.00,0.14%,2.01%,0.06%,1.31%,0.04%,1.02%,0.03%,0.98%,0.02%,0.17%,0.02%,0.13%,0.02%,0.17%,0.01%,0.04%,0.01%,0.04%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.983,420,60,59.97,60.01,60.05
28-Jul-2018 15:20:00,10.000,Y,120.08,121.04,121.54,0.00,0.00,0.13,2.85%,0.00,0.12%,2.04%,0.05%,1.29%,0.03%,1.02%,0.02%,1.05%,0.02%,0.13%,0.02%,0.15%,0.01%,0.22%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.02,120.06,120.82,3.32,4.60,12.33,2.82%,0.50,0.12%,2.05%,0.04%,1.24%,0.03%,0.98%,0.02%,1.06%,0.02%,0.12%,0.02%,0.15%,0.01%,0.21%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.04,0.46,0.02,0.09,0.01,0.11,0.01,0.06,0.00,0.04,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,241.32,242.68,243.80,0.00,0.00,0.00,2.83%,0.00,0.12%,2.04%,0.04%,1.26%,0.03%,1.00%,0.02%,1.06%,0.02%,0.13%,0.02%,0.15%,0.01%,0.21%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.981,540,60,59.93,60.00,60.04
28-Jul-2018 15:30:00,10.000,Y,120.16,121.20,121.72,0.00,0.00,0.13,2.94%,0.00,0.15%,2.12%,0.06%,1.29%,0.04%,1.01%,0.03%,1.13%,0.03%,0.16%,0.02%,0.13%,0.02%,0.24%,0.02%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.12,120.32,120.90,3.30,3.57,4.17,2.91%,0.53,0.15%,2.13%,0.06%,1.23%,0.04%,0.97%,0.03%,1.14%,0.03%,0.15%,0.02%,0.13%,0.02%,0.23%,0.02%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.03,0.48,0.01,0.08,0.00,0.16,0.00,0.11,0.00,0.04,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,241.40,243.10,244.18,0.00,0.00,0.00,2.92%,0.00,0.15%,2.13%,0.06%,1.26%,0.04%,0.99%,0.03%,1.13%,0.03%,0.15%,0.02%,0.13%,0.02%,0.23%,0.02%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.978,420,60,59.97,60.02,60.06
28-Jul-2018 15:40:00,10.000,Y,120.02,121.16,121.52,0.00,0.00,0.13,2.97%,0.00,0.09%,2.16%,0.04%,1.34%,0.02%,1.00%,0.02%,1.12%,0.02%,0.17%,0.01%,0.12%,0.01%,0.23%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.64,120.24,120.74,3.41,3.55,4.16,2.93%,0.54,0.09%,2.17%,0.04%,1.27%,0.02%,0.95%,0.02%,1.13%,0.02%,0.16%,0.01%,0.12%,0.01%,0.21%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.01%,0.02%,0.03,0.49,0.01,0.10,0.00,0.15,0.00,0.10,0.00,0.04,0.00,0.07,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,240.72,243.00,243.84,0.00,0.00,0.00,2.95%,0.00,0.09%,2.16%,0.04%,1.31%,0.02%,0.97%,0.02%,1.12%,0.02%,0.16%,0.01%,0.12%,0.01%,0.22%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.977,420,60,59.96,59.99,60.02
28-Jul-2018 15:50:00,10.000,Y,119.68,120.62,121.02,0.00,0.00,0.13,2.97%,0.00,0.11%,2.12%,0.04%,1.40%,0.03%,1.04%,0.02%,1.08%,0.02%,0.16%,0.01%,0.12%,0.01%,0.22%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.50,119.86,120.52,3.36,3.50,3.94,2.93%,0.53,0.12%,2.13%,0.04%,1.34%,0.03%,0.99%,0.02%,1.08%,0.02%,0.15%,0.01%,0.12%,0.01%,0.20%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.05%,0.01%,0.02%,0.03,0.48,0.01,0.10,0.00,0.15,0.00,0.08,0.00,0.05,0.00,0.08,0.00,0.05,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,240.28,242.06,242.96,0.00,0.00,0.00,2.95%,0.00,0.11%,2.12%,0.04%,1.37%,0.03%,1.01%,0.02%,1.08%,0.02%,0.15%,0.01%,0.12%,0.01%,0.21%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.978,408,60,59.95,59.99,60.04
28-Jul-2018 16:00:00,10.000,Y,119.88,120.72,121.14,0.00,0.00,0.13,2.94%,0.00,0.12%,2.09%,0.05%,1.39%,0.03%,1.06%,0.03%,1.05%,0.02%,0.13%,0.02%,0.13%,0.01%,0.22%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.70,119.88,120.30,3.31,3.49,3.85,2.91%,0.50,0.12%,2.11%,0.05%,1.32%,0.03%,1.01%,0.03%,1.06%,0.02%,0.13%,0.02%,0.12%,0.01%,0.20%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.01%,0.02%,0.03,0.45,0.01,0.08,0.00,0.14,0.00,0.08,0.00,0.05,0.00,0.08,0.00,0.05,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,240.56,242.16,243.00,0.00,0.00,0.00,2.92%,0.00,0.12%,2.10%,0.05%,1.35%,0.03%,1.03%,0.03%,1.05%,0.02%,0.13%,0.01%,0.13%,0.01%,0.21%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.978,408,60,59.96,60.00,60.06
28-Jul-2018 16:10:00,10.000,Y,119.84,120.90,121.60,0.00,0.00,0.13,2.90%,0.00,0.15%,2.02%,0.05%,1.42%,0.04%,1.10%,0.03%,0.98%,0.03%,0.13%,0.02%,0.14%,0.02%,0.20%,0.02%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.80,119.86,120.92,3.32,3.45,3.77,2.87%,0.48,0.14%,2.03%,0.05%,1.37%,0.04%,1.06%,0.03%,0.98%,0.03%,0.14%,0.02%,0.13%,0.02%,0.19%,0.02%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.03,0.44,0.01,0.09,0.00,0.12,0.00,0.07,0.00,0.03,0.00,0.06,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,239.56,242.34,244.08,0.00,0.00,0.00,2.88%,0.00,0.15%,2.03%,0.05%,1.40%,0.04%,1.08%,0.03%,0.98%,0.03%,0.14%,0.02%,0.14%,0.02%,0.19%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.978,408,60,59.95,60.01,60.06
28-Jul-2018 16:20:00,10.000,Y,120.48,121.32,121.74,0.00,0.00,0.13,2.99%,0.00,0.12%,2.02%,0.05%,1.56%,0.03%,1.14%,0.03%,0.99%,0.02%,0.18%,0.01%,0.11%,0.01%,0.22%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.80,120.30,120.98,3.30,3.43,3.68,2.92%,0.47,0.12%,1.99%,0.04%,1.53%,0.03%,1.10%,0.03%,0.96%,0.02%,0.20%,0.01%,0.09%,0.01%,0.22%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.03%,0.02,0.43,0.01,0.09,0.00,0.11,0.00,0.07,0.00,0.02,0.00,0.06,0.00,0.05,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,241.34,243.20,244.26,0.00,0.00,0.00,2.96%,0.00,0.12%,2.00%,0.05%,1.54%,0.03%,1.12%,0.03%,0.97%,0.02%,0.19%,0.01%,0.10%,0.01%,0.22%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.06%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.978,408,72,59.96,60.00,60.06
28-Jul-2018 16:30:00,10.000,Y,120.56,121.54,121.90,0.00,0.00,0.13,3.00%,0.00,0.15%,2.07%,0.06%,1.54%,0.04%,1.13%,0.03%,0.96%,0.03%,0.23%,0.02%,0.12%,0.02%,0.19%,0.02%,0.04%,0.02%,0.03%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.64,120.82,121.26,3.26,3.39,3.56,2.93%,0.44,0.15%,2.02%,0.06%,1.52%,0.04%,1.10%,0.03%,0.93%,0.03%,0.24%,0.02%,0.10%,0.02%,0.19%,0.02%,0.04%,0.02%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.03,0.41,0.01,0.09,0.00,0.10,0.00,0.05,0.00,0.03,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,242.26,243.92,244.66,0.00,0.00,0.00,2.96%,0.00,0.15%,2.04%,0.06%,1.53%,0.04%,1.11%,0.03%,0.94%,0.03%,0.23%,0.02%,0.11%,0.02%,0.19%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.978,396,72,59.95,60.02,60.07
28-Jul-2018 16:40:00,10.000,Y,120.56,121.50,121.82,0.00,0.00,0.13,3.00%,0.00,0.10%,2.07%,0.04%,1.55%,0.03%,1.13%,0.03%,0.97%,0.02%,0.22%,0.01%,0.14%,0.01%,0.19%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.58,120.92,121.18,3.27,3.38,3.56,2.95%,0.44,0.10%,2.03%,0.04%,1.53%,0.03%,1.09%,0.03%,0.95%,0.02%,0.24%,0.01%,0.12%,0.01%,0.19%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.03,0.41,0.01,0.09,0.00,0.10,0.00,0.05,0.00,0.03,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,242.54,244.00,244.56,0.00,0.00,0.00,2.97%,0.00,0.10%,2.05%,0.04%,1.54%,0.03%,1.11%,0.03%,0.95%,0.02%,0.23%,0.01%,0.13%,0.01%,0.19%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.978,396,72,59.94,59.99,60.03
28-Jul-2018 16:50:00,10.000,Y,120.66,121.60,121.96,0.00,0.00,0.13,2.99%,0.00,0.13%,2.05%,0.05%,1.55%,0.03%,1.09%,0.03%,1.00%,0.02%,0.19%,0.02%,0.15%,0.01%,0.20%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.32,120.88,121.38,3.29,3.43,3.69,2.93%,0.46,0.13%,2.01%,0.05%,1.53%,0.04%,1.06%,0.03%,0.97%,0.02%,0.20%,0.02%,0.12%,0.02%,0.20%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.03,0.42,0.01,0.06,0.00,0.13,0.00,0.08,0.00,0.02,0.00,0.06,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,242.08,244.06,244.86,0.00,0.00,0.00,2.95%,0.00,0.13%,2.03%,0.05%,1.54%,0.03%,1.07%,0.03%,0.98%,0.02%,0.19%,0.02%,0.13%,0.01%,0.20%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.979,408,60,59.95,60.01,60.05
28-Jul-2018 17:00:00,10.000,Y,120.48,121.58,121.90,0.00,0.00,0.13,2.98%,0.00,0.14%,2.08%,0.05%,1.55%,0.03%,1.01%,0.03%,1.00%,0.02%,0.18%,0.02%,0.14%,0.02%,0.20%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.68,120.98,121.34,3.32,3.94,4.70,2.96%,0.58,0.14%,2.07%,0.05%,1.54%,0.03%,0.99%,0.03%,0.99%,0.02%,0.20%,0.02%,0.11%,0.01%,0.20%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.03,0.54,0.01,0.09,0.00,0.14,0.00,0.09,0.00,0.02,0.00,0.06,0.00,0.06,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,242.80,244.14,244.68,0.00,0.00,0.00,2.97%,0.00,0.14%,2.08%,0.05%,1.54%,0.03%,1.00%,0.03%,0.99%,0.02%,0.19%,0.02%,0.12%,0.01%,0.20%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.983,468,60,59.96,60.01,60.05
28-Jul-2018 17:10:00,10.000,Y,120.18,121.46,121.78,0.00,0.00,0.13,3.06%,0.00,0.11%,2.18%,0.05%,1.57%,0.03%,1.00%,0.02%,1.01%,0.02%,0.19%,0.01%,0.13%,0.01%,0.19%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.56,120.80,121.22,3.98,4.10,4.26,3.02%,0.60,0.11%,2.17%,0.04%,1.54%,0.03%,0.97%,0.02%,0.99%,0.02%,0.21%,0.01%,0.11%,0.01%,0.18%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.03,0.56,0.01,0.06,0.00,0.14,0.00,0.08,0.00,0.04,0.00,0.08,0.00,0.06,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,242.06,243.86,244.58,0.00,0.00,0.00,3.04%,0.00,0.11%,2.17%,0.04%,1.55%,0.03%,0.98%,0.02%,1.00%,0.02%,0.20%,0.01%,0.12%,0.01%,0.19%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.985,492,48,59.96,60.00,60.06
28-Jul-2018 17:20:00,10.000,Y,120.34,121.52,121.84,0.00,0.00,0.13,3.16%,0.00,0.14%,2.32%,0.05%,1.57%,0.03%,0.97%,0.03%,1.02%,0.02%,0.22%,0.02%,0.13%,0.02%,0.18%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.52,120.98,121.48,3.93,4.08,4.30,3.11%,0.60,0.14%,2.30%,0.05%,1.54%,0.03%,0.93%,0.03%,1.00%,0.02%,0.24%,0.02%,0.11%,0.01%,0.18%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.03,0.56,0.01,0.07,0.00,0.14,0.00,0.07,0.00,0.05,0.00,0.08,0.00,0.06,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,241.44,244.08,244.82,0.00,0.00,0.00,3.13%,0.00,0.14%,2.31%,0.05%,1.55%,0.03%,0.95%,0.03%,1.01%,0.02%,0.23%,0.02%,0.12%,0.01%,0.18%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.985,480,48,59.92,60.01,60.07
28-Jul-2018 17:30:00,10.000,Y,120.76,121.58,121.82,0.00,0.00,0.13,3.25%,0.00,0.11%,2.42%,0.04%,1.63%,0.03%,0.93%,0.02%,1.01%,0.02%,0.23%,0.01%,0.12%,0.01%,0.17%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.62,120.82,121.36,3.96,4.30,5.54,3.18%,0.76,0.11%,2.39%,0.04%,1.60%,0.03%,0.88%,0.02%,0.98%,0.02%,0.25%,0.01%,0.10%,0.01%,0.17%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.03,0.70,0.01,0.14,0.01,0.16,0.01,0.05,0.01,0.11,0.00,0.11,0.00,0.05,0.01,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,242.40,243.98,244.74,0.00,0.00,0.00,3.21%,0.00,0.11%,2.40%,0.04%,1.61%,0.03%,0.90%,0.02%,0.99%,0.02%,0.24%,0.01%,0.11%,0.01%,0.17%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.980,504,48,59.94,60.00,60.04
28-Jul-2018 17:40:00,10.000,Y,120.40,121.42,121.82,0.00,0.00,0.13,3.32%,0.00,0.10%,2.55%,0.04%,1.63%,0.02%,0.85%,0.02%,1.02%,0.02%,0.21%,0.01%,0.13%,0.01%,0.14%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.54,120.80,121.34,4.03,4.57,13.10,3.28%,0.88,0.10%,2.54%,0.04%,1.61%,0.03%,0.81%,0.02%,0.99%,0.02%,0.24%,0.01%,0.13%,0.01%,0.13%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.03,0.81,0.02,0.16,0.01,0.17,0.01,0.05,0.01,0.13,0.01,0.15,0.01,0.09,0.01,0.03,0.01,0.03,0.01,0.03,0.00,0.04,0.00,0.03,242.22,243.80,244.66,0.00,0.00,0.00,3.30%,0.00,0.10%,2.54%,0.04%,1.62%,0.02%,0.83%,0.02%,1.00%,0.02%,0.23%,0.01%,0.13%,0.01%,0.14%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.977,540,36,59.94,59.99,60.04
28-Jul-2018 17:50:00,10.000,Y,120.36,121.34,121.82,0.00,0.00,0.13,3.41%,0.00,0.10%,2.66%,0.04%,1.63%,0.02%,0.83%,0.02%,1.05%,0.02%,0.20%,0.01%,0.13%,0.01%,0.15%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.76,120.28,120.90,4.08,8.46,13.11,3.36%,0.90,0.10%,2.63%,0.04%,1.60%,0.02%,0.79%,0.02%,1.02%,0.02%,0.24%,0.01%,0.12%,0.01%,0.14%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.03,0.83,0.02,0.12,0.01,0.21,0.01,0.09,0.01,0.11,0.01,0.14,0.01,0.09,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.04,241.20,243.22,244.20,0.00,0.00,0.00,3.38%,0.00,0.10%,2.65%,0.04%,1.61%,0.02%,0.81%,0.02%,1.03%,0.02%,0.22%,0.01%,0.12%,0.01%,0.14%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1020,0.986,1008,36,59.95,59.99,60.04
28-Jul-2018 18:00:00,10.000,Y,120.46,121.48,122.00,0.00,0.00,0.13,3.51%,0.00,0.16%,2.83%,0.06%,1.58%,0.04%,0.74%,0.03%,1.04%,0.03%,0.22%,0.02%,0.13%,0.02%,0.16%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.26,120.72,121.40,4.06,4.28,5.02,3.50%,0.99,0.16%,2.84%,0.06%,1.58%,0.04%,0.69%,0.03%,1.02%,0.03%,0.27%,0.02%,0.13%,0.02%,0.15%,0.01%,0.04%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.03,0.88,0.01,0.23,0.01,0.26,0.01,0.09,0.01,0.16,0.01,0.16,0.01,0.08,0.01,0.04,0.01,0.03,0.01,0.05,0.01,0.05,0.01,0.04,241.92,243.78,244.92,0.00,0.00,0.00,3.50%,0.00,0.16%,2.83%,0.06%,1.58%,0.04%,0.71%,0.03%,1.02%,0.03%,0.24%,0.02%,0.13%,0.02%,0.16%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.969,504,36,59.97,60.02,60.07
28-Jul-2018 18:10:00,10.000,Y,120.22,121.20,121.78,0.00,0.00,0.13,3.74%,0.00,0.13%,3.14%,0.05%,1.60%,0.04%,0.64%,0.03%,1.01%,0.02%,0.13%,0.02%,0.12%,0.01%,0.18%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.30,119.54,120.54,4.04,14.38,26.46,3.84%,1.13,0.13%,3.28%,0.05%,1.62%,0.04%,0.51%,0.03%,1.00%,0.02%,0.18%,0.02%,0.12%,0.02%,0.15%,0.01%,0.06%,0.01%,0.04%,0.01%,0.08%,0.01%,0.02%,0.01%,0.03%,0.03,0.99,0.02,0.22,0.01,0.30,0.01,0.23,0.01,0.21,0.01,0.15,0.01,0.08,0.01,0.05,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.03,239.42,242.34,243.60,0.00,0.00,0.00,3.79%,0.00,0.13%,3.21%,0.05%,1.60%,0.04%,0.58%,0.03%,1.00%,0.02%,0.15%,0.02%,0.12%,0.02%,0.16%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1716,0.981,1704,24,59.95,60.00,60.06
28-Jul-2018 18:20:00,10.000,Y,120.14,120.90,121.18,0.00,0.00,0.13,4.07%,0.00,0.11%,3.40%,0.04%,1.89%,0.03%,0.82%,0.02%,0.83%,0.02%,0.09%,0.02%,0.09%,0.01%,0.16%,0.01%,0.04%,0.01%,0.07%,0.01%,0.11%,0.01%,0.02%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.62,119.70,120.36,3.90,7.89,26.34,4.17%,1.04,0.11%,3.52%,0.04%,1.93%,0.03%,0.70%,0.02%,0.84%,0.02%,0.14%,0.02%,0.05%,0.02%,0.16%,0.01%,0.05%,0.01%,0.07%,0.01%,0.12%,0.01%,0.03%,0.01%,0.09%,0.03,0.91,0.02,0.22,0.01,0.28,0.01,0.20,0.01,0.21,0.01,0.12,0.01,0.05,0.01,0.03,0.01,0.06,0.01,0.06,0.01,0.03,0.01,0.03,239.88,242.18,243.00,0.00,0.00,0.00,4.12%,0.00,0.11%,3.46%,0.04%,1.90%,0.03%,0.76%,0.02%,0.83%,0.02%,0.12%,0.02%,0.07%,0.02%,0.16%,0.01%,0.05%,0.01%,0.07%,0.01%,0.12%,0.01%,0.02%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,936,0.975,924,36,59.92,59.99,60.05
28-Jul-2018 18:30:00,10.000,Y,119.78,120.94,121.32,0.00,0.00,0.19,4.19%,0.00,0.16%,3.51%,0.06%,1.99%,0.04%,0.77%,0.03%,0.77%,0.02%,0.12%,0.02%,0.06%,0.02%,0.15%,0.01%,0.04%,0.01%,0.08%,0.01%,0.13%,0.01%,0.02%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.06,118.84,120.10,3.88,21.31,41.55,4.30%,1.19,0.15%,3.63%,0.06%,2.03%,0.04%,0.65%,0.03%,0.78%,0.02%,0.18%,0.02%,0.03%,0.02%,0.17%,0.01%,0.04%,0.01%,0.10%,0.01%,0.14%,0.01%,0.03%,0.01%,0.11%,0.05,1.05,0.02,0.31,0.01,0.24,0.01,0.27,0.01,0.21,0.01,0.10,0.01,0.07,0.01,0.04,0.01,0.08,0.01,0.06,0.01,0.04,0.01,0.04,239.52,241.34,242.66,0.00,0.00,0.00,4.24%,0.00,0.15%,3.57%,0.06%,2.00%,0.04%,0.71%,0.03%,0.77%,0.02%,0.15%,0.02%,0.04%,0.02%,0.16%,0.01%,0.04%,0.01%,0.09%,0.01%,0.13%,0.01%,0.02%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2520,0.991,2508,36,59.95,60.02,60.06
28-Jul-2018 18:40:00,10.000,Y,119.76,120.76,121.30,0.00,0.00,0.13,4.37%,0.00,0.12%,3.62%,0.05%,2.13%,0.03%,0.82%,0.02%,0.80%,0.02%,0.10%,0.02%,0.03%,0.01%,0.12%,0.01%,0.04%,0.01%,0.09%,0.01%,0.13%,0.01%,0.06%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.38,119.38,120.16,4.04,11.33,31.86,4.46%,0.91,0.12%,3.73%,0.05%,2.18%,0.03%,0.68%,0.02%,0.79%,0.02%,0.17%,0.02%,0.05%,0.01%,0.13%,0.01%,0.03%,0.01%,0.12%,0.01%,0.14%,0.01%,0.08%,0.01%,0.14%,0.03,0.79,0.02,0.18,0.02,0.18,0.02,0.24,0.02,0.17,0.02,0.12,0.02,0.06,0.02,0.03,0.01,0.07,0.01,0.07,0.01,0.07,0.01,0.04,239.60,241.72,242.62,0.00,0.00,0.00,4.41%,0.00,0.12%,3.68%,0.05%,2.15%,0.03%,0.75%,0.02%,0.79%,0.02%,0.14%,0.01%,0.03%,0.01%,0.12%,0.01%,0.03%,0.01%,0.10%,0.01%,0.13%,0.01%,0.07%,0.01%,0.12%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1344,0.984,1332,60,59.94,60.00,60.07
28-Jul-2018 18:50:00,10.000,Y,119.80,120.78,121.10,0.00,0.00,0.13,4.48%,0.00,0.10%,3.72%,0.04%,2.19%,0.03%,0.84%,0.02%,0.80%,0.02%,0.11%,0.01%,0.04%,0.01%,0.10%,0.01%,0.03%,0.01%,0.11%,0.01%,0.13%,0.01%,0.08%,0.01%,0.12%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.44,119.88,120.42,4.03,4.27,4.61,4.59%,0.75,0.10%,3.84%,0.04%,2.25%,0.03%,0.71%,0.02%,0.79%,0.02%,0.19%,0.01%,0.08%,0.01%,0.12%,0.01%,0.03%,0.01%,0.14%,0.01%,0.13%,0.01%,0.12%,0.01%,0.14%,0.03,0.67,0.02,0.10,0.02,0.16,0.02,0.18,0.02,0.14,0.02,0.09,0.02,0.04,0.01,0.04,0.01,0.08,0.01,0.07,0.01,0.05,0.01,0.02,240.36,242.24,242.88,0.00,0.00,0.00,4.53%,0.00,0.10%,3.78%,0.04%,2.22%,0.03%,0.77%,0.02%,0.79%,0.02%,0.15%,0.01%,0.05%,0.01%,0.11%,0.01%,0.03%,0.01%,0.12%,0.01%,0.13%,0.01%,0.10%,0.01%,0.13%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.978,504,60,59.94,59.99,60.04
28-Jul-2018 19:00:00,10.000,Y,119.96,120.90,121.28,0.00,0.00,0.13,4.52%,0.00,0.13%,3.73%,0.05%,2.22%,0.04%,0.87%,0.03%,0.82%,0.02%,0.12%,0.02%,0.05%,0.02%,0.10%,0.01%,0.04%,0.01%,0.15%,0.01%,0.15%,0.01%,0.08%,0.01%,0.14%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.48,119.94,120.44,3.75,4.26,4.46,4.61%,0.74,0.13%,3.84%,0.05%,2.27%,0.04%,0.73%,0.03%,0.81%,0.02%,0.19%,0.02%,0.09%,0.02%,0.11%,0.01%,0.03%,0.01%,0.16%,0.01%,0.14%,0.01%,0.12%,0.01%,0.15%,0.03,0.66,0.02,0.07,0.02,0.16,0.01,0.19,0.01,0.15,0.01,0.10,0.01,0.04,0.01,0.03,0.01,0.07,0.01,0.06,0.01,0.05,0.01,0.02,240.58,242.42,243.26,0.00,0.00,0.00,4.56%,0.00,0.13%,3.78%,0.05%,2.24%,0.04%,0.80%,0.03%,0.81%,0.02%,0.15%,0.02%,0.07%,0.02%,0.10%,0.01%,0.04%,0.01%,0.15%,0.01%,0.14%,0.01%,0.10%,0.01%,0.14%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.978,504,60,59.97,60.01,60.06
28-Jul-2018 19:10:00,10.000,Y,120.16,120.96,121.24,0.00,0.00,0.13,4.52%,0.00,0.11%,3.69%,0.04%,2.27%,0.03%,0.91%,0.02%,0.80%,0.02%,0.11%,0.01%,0.04%,0.01%,0.09%,0.01%,0.06%,0.01%,0.18%,0.01%,0.16%,0.01%,0.08%,0.01%,0.15%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.40,119.74,120.28,4.11,4.32,4.60,4.59%,0.77,0.11%,3.79%,0.04%,2.31%,0.03%,0.76%,0.02%,0.81%,0.02%,0.17%,0.02%,0.06%,0.01%,0.10%,0.01%,0.04%,0.01%,0.16%,0.01%,0.13%,0.01%,0.12%,0.01%,0.15%,0.02,0.69,0.01,0.09,0.01,0.17,0.01,0.19,0.01,0.15,0.01,0.12,0.01,0.07,0.01,0.02,0.01,0.05,0.01,0.05,0.01,0.06,0.01,0.04,240.66,242.28,243.04,0.00,0.00,0.00,4.55%,0.00,0.11%,3.74%,0.04%,2.29%,0.03%,0.83%,0.02%,0.81%,0.01%,0.14%,0.02%,0.05%,0.01%,0.10%,0.01%,0.05%,0.01%,0.17%,0.01%,0.14%,0.01%,0.09%,0.01%,0.15%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.978,504,60,59.95,59.99,60.05
28-Jul-2018 19:20:00,10.000,Y,120.26,121.10,121.40,0.00,0.00,0.13,4.53%,0.00,0.12%,3.71%,0.05%,2.30%,0.03%,0.85%,0.02%,0.76%,0.02%,0.12%,0.02%,0.05%,0.01%,0.11%,0.01%,0.05%,0.01%,0.17%,0.01%,0.19%,0.01%,0.06%,0.01%,0.17%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.18,120.16,120.70,4.18,4.34,4.98,4.61%,0.81,0.12%,3.81%,0.05%,2.34%,0.04%,0.72%,0.02%,0.78%,0.02%,0.18%,0.02%,0.05%,0.02%,0.11%,0.01%,0.04%,0.02%,0.16%,0.01%,0.17%,0.01%,0.09%,0.01%,0.18%,0.03,0.71,0.02,0.10,0.01,0.19,0.01,0.21,0.01,0.16,0.01,0.12,0.01,0.07,0.01,0.01,0.01,0.06,0.01,0.06,0.01,0.06,0.01,0.05,241.60,242.82,243.64,0.00,0.00,0.00,4.57%,0.00,0.12%,3.76%,0.05%,2.32%,0.03%,0.78%,0.02%,0.77%,0.02%,0.15%,0.02%,0.05%,0.02%,0.11%,0.01%,0.05%,0.01%,0.16%,0.01%,0.17%,0.01%,0.07%,0.01%,0.17%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.976,504,60,59.95,60.00,60.07
28-Jul-2018 19:30:00,10.000,Y,120.26,121.14,121.62,0.00,0.00,0.13,4.48%,0.00,0.12%,3.66%,0.05%,2.27%,0.03%,0.83%,0.02%,0.78%,0.02%,0.13%,0.02%,0.04%,0.01%,0.12%,0.01%,0.05%,0.01%,0.15%,0.01%,0.18%,0.01%,0.06%,0.01%,0.16%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.34,120.36,120.94,2.98,3.60,5.01,4.56%,0.73,0.12%,3.76%,0.05%,2.31%,0.03%,0.70%,0.02%,0.81%,0.02%,0.18%,0.02%,0.05%,0.02%,0.13%,0.01%,0.04%,0.01%,0.14%,0.01%,0.17%,0.01%,0.08%,0.01%,0.17%,0.03,0.63,0.01,0.13,0.01,0.20,0.01,0.17,0.01,0.13,0.01,0.09,0.01,0.05,0.01,0.03,0.01,0.05,0.01,0.05,0.01,0.04,0.01,0.04,240.70,243.06,244.10,0.00,0.00,0.00,4.51%,0.00,0.12%,3.71%,0.05%,2.28%,0.03%,0.77%,0.02%,0.80%,0.02%,0.15%,0.02%,0.04%,0.02%,0.12%,0.01%,0.04%,0.01%,0.14%,0.01%,0.17%,0.01%,0.06%,0.01%,0.16%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.966,420,72,59.95,60.00,60.06
28-Jul-2018 19:40:00,10.000,Y,120.30,121.14,121.40,0.00,0.00,0.13,4.36%,0.00,0.11%,3.60%,0.05%,2.15%,0.04%,0.81%,0.02%,0.79%,0.02%,0.14%,0.02%,0.04%,0.02%,0.17%,0.01%,0.08%,0.01%,0.13%,0.01%,0.20%,0.01%,0.03%,0.01%,0.14%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.26,120.38,120.88,2.67,3.32,3.74,4.46%,0.73,0.12%,3.71%,0.05%,2.20%,0.04%,0.68%,0.02%,0.84%,0.02%,0.19%,0.02%,0.03%,0.02%,0.18%,0.01%,0.07%,0.01%,0.12%,0.01%,0.19%,0.01%,0.03%,0.01%,0.15%,0.02,0.62,0.01,0.13,0.01,0.21,0.01,0.20,0.01,0.14,0.01,0.08,0.01,0.05,0.01,0.05,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,241.74,243.10,243.72,0.00,0.00,0.00,4.41%,0.00,0.12%,3.65%,0.05%,2.17%,0.04%,0.75%,0.02%,0.81%,0.02%,0.16%,0.02%,0.03%,0.01%,0.17%,0.01%,0.07%,0.01%,0.12%,0.01%,0.19%,0.01%,0.02%,0.01%,0.14%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.962,384,60,59.94,59.99,60.06
28-Jul-2018 19:50:00,10.000,Y,120.44,121.28,121.66,0.00,0.00,0.13,4.44%,0.00,0.10%,3.68%,0.04%,2.16%,0.03%,0.84%,0.02%,0.78%,0.02%,0.15%,0.02%,0.06%,0.01%,0.14%,0.01%,0.12%,0.01%,0.10%,0.01%,0.20%,0.01%,0.04%,0.01%,0.12%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.48,120.44,120.90,3.26,3.47,3.78,4.53%,0.73,0.10%,3.78%,0.04%,2.21%,0.03%,0.72%,0.02%,0.82%,0.02%,0.18%,0.02%,0.04%,0.01%,0.16%,0.01%,0.11%,0.01%,0.10%,0.01%,0.19%,0.01%,0.02%,0.01%,0.13%,0.02,0.64,0.01,0.07,0.01,0.16,0.01,0.21,0.01,0.15,0.01,0.07,0.01,0.05,0.01,0.05,0.01,0.08,0.01,0.06,0.01,0.02,0.00,0.02,242.02,243.30,244.08,0.00,0.00,0.00,4.48%,0.00,0.10%,3.73%,0.04%,2.18%,0.03%,0.78%,0.02%,0.80%,0.02%,0.16%,0.02%,0.05%,0.01%,0.15%,0.01%,0.12%,0.01%,0.10%,0.01%,0.19%,0.01%,0.03%,0.01%,0.12%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.967,408,60,59.94,59.98,60.03
