Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
28-Jul-2018 20:00:00,10.000,Y,120.62,121.48,121.90,0.00,0.00,0.13,4.48%,0.00,0.12%,3.71%,0.05%,2.19%,0.04%,0.84%,0.02%,0.79%,0.02%,0.14%,0.02%,0.06%,0.02%,0.14%,0.01%,0.10%,0.01%,0.12%,0.01%,0.20%,0.01%,0.03%,0.01%,0.12%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.32,120.52,121.04,3.33,4.08,5.91,4.57%,0.77,0.12%,3.81%,0.05%,2.23%,0.04%,0.71%,0.03%,0.83%,0.02%,0.19%,0.02%,0.03%,0.02%,0.15%,0.02%,0.09%,0.01%,0.11%,0.01%,0.18%,0.01%,0.02%,0.01%,0.14%,0.02,0.67,0.01,0.10,0.01,0.18,0.01,0.21,0.01,0.17,0.01,0.11,0.01,0.06,0.01,0.02,0.01,0.06,0.01,0.06,0.01,0.05,0.01,0.03,242.06,243.60,244.48,0.00,0.00,0.00,4.52%,0.00,0.12%,3.76%,0.05%,2.21%,0.04%,0.77%,0.03%,0.81%,0.02%,0.16%,0.02%,0.04%,0.01%,0.15%,0.01%,0.09%,0.01%,0.11%,0.01%,0.18%,0.01%,0.02%,0.01%,0.13%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.974,480,60,59.96,60.00,60.05
28-Jul-2018 20:10:00,10.000,Y,120.82,121.72,122.14,0.00,0.00,0.13,4.51%,0.00,0.14%,3.74%,0.05%,2.20%,0.04%,0.86%,0.03%,0.78%,0.02%,0.13%,0.02%,0.06%,0.02%,0.13%,0.02%,0.09%,0.01%,0.13%,0.02%,0.20%,0.01%,0.04%,0.01%,0.14%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.62,120.80,121.38,3.18,3.69,6.12,4.59%,0.78,0.14%,3.83%,0.06%,2.24%,0.04%,0.74%,0.03%,0.81%,0.02%,0.18%,0.02%,0.04%,0.02%,0.13%,0.02%,0.08%,0.01%,0.11%,0.01%,0.18%,0.01%,0.04%,0.01%,0.16%,0.03,0.68,0.02,0.11,0.01,0.17,0.01,0.20,0.01,0.16,0.01,0.12,0.01,0.07,0.01,0.01,0.01,0.05,0.01,0.06,0.01,0.05,0.01,0.04,242.58,244.10,245.04,0.00,0.00,0.00,4.55%,0.00,0.14%,3.79%,0.06%,2.21%,0.04%,0.80%,0.03%,0.80%,0.02%,0.15%,0.02%,0.04%,0.02%,0.13%,0.02%,0.08%,0.01%,0.12%,0.01%,0.18%,0.01%,0.03%,0.01%,0.15%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.967,432,60,59.96,60.01,60.05
28-Jul-2018 20:20:00,10.000,Y,120.74,121.66,122.08,0.00,0.00,0.13,4.49%,0.00,0.12%,3.69%,0.06%,2.23%,0.03%,0.88%,0.02%,0.80%,0.02%,0.11%,0.02%,0.04%,0.02%,0.11%,0.01%,0.06%,0.01%,0.15%,0.01%,0.18%,0.01%,0.03%,0.01%,0.14%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.36,120.74,121.16,3.33,3.48,3.61,4.56%,0.74,0.12%,3.78%,0.06%,2.25%,0.03%,0.75%,0.03%,0.83%,0.02%,0.16%,0.02%,0.03%,0.02%,0.12%,0.01%,0.05%,0.01%,0.13%,0.01%,0.15%,0.01%,0.05%,0.01%,0.16%,0.03,0.65,0.02,0.11,0.01,0.15,0.01,0.17,0.01,0.16,0.01,0.14,0.01,0.08,0.01,0.02,0.01,0.05,0.01,0.05,0.01,0.06,0.01,0.04,242.32,243.98,244.78,0.00,0.00,0.00,4.52%,0.00,0.12%,3.74%,0.06%,2.24%,0.03%,0.81%,0.02%,0.82%,0.02%,0.13%,0.02%,0.03%,0.02%,0.11%,0.01%,0.06%,0.01%,0.13%,0.01%,0.16%,0.01%,0.04%,0.01%,0.15%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.966,408,60,59.97,60.00,60.06
28-Jul-2018 20:30:00,10.000,Y,120.54,121.38,121.70,0.00,0.00,0.13,4.48%,0.00,0.12%,3.64%,0.05%,2.29%,0.04%,0.88%,0.02%,0.81%,0.02%,0.09%,0.02%,0.04%,0.02%,0.13%,0.02%,0.06%,0.01%,0.16%,0.01%,0.18%,0.01%,0.05%,0.01%,0.14%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.30,120.54,121.00,3.34,3.50,3.74,4.56%,0.76,0.12%,3.75%,0.05%,2.30%,0.04%,0.76%,0.03%,0.85%,0.02%,0.15%,0.02%,0.04%,0.02%,0.13%,0.02%,0.05%,0.01%,0.13%,0.01%,0.15%,0.01%,0.07%,0.01%,0.15%,0.03,0.66,0.01,0.12,0.01,0.16,0.01,0.17,0.01,0.16,0.01,0.15,0.01,0.10,0.01,0.03,0.01,0.04,0.01,0.05,0.01,0.06,0.01,0.05,241.90,243.50,244.24,0.00,0.00,0.00,4.52%,0.00,0.12%,3.70%,0.05%,2.29%,0.04%,0.82%,0.03%,0.83%,0.02%,0.12%,0.02%,0.03%,0.02%,0.13%,0.01%,0.06%,0.01%,0.14%,0.01%,0.16%,0.01%,0.05%,0.01%,0.14%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.966,408,60,59.95,60.00,60.04
28-Jul-2018 20:40:00,10.000,Y,120.68,121.52,121.84,0.00,0.00,0.13,4.49%,0.00,0.10%,3.63%,0.04%,2.32%,0.03%,0.90%,0.02%,0.81%,0.02%,0.09%,0.02%,0.05%,0.01%,0.12%,0.01%,0.07%,0.01%,0.13%,0.01%,0.18%,0.01%,0.03%,0.01%,0.15%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.30,120.72,121.08,3.19,3.38,3.62,4.56%,0.68,0.10%,3.73%,0.04%,2.33%,0.03%,0.78%,0.02%,0.86%,0.02%,0.14%,0.02%,0.03%,0.02%,0.13%,0.01%,0.07%,0.01%,0.12%,0.01%,0.16%,0.01%,0.04%,0.01%,0.16%,0.02,0.60,0.01,0.09,0.01,0.12,0.01,0.16,0.01,0.14,0.01,0.10,0.01,0.05,0.01,0.03,0.01,0.07,0.01,0.07,0.01,0.05,0.01,0.03,242.12,243.82,244.48,0.00,0.00,0.00,4.52%,0.00,0.10%,3.68%,0.04%,2.32%,0.03%,0.84%,0.02%,0.83%,0.02%,0.11%,0.02%,0.04%,0.01%,0.12%,0.01%,0.07%,0.01%,0.12%,0.01%,0.16%,0.01%,0.03%,0.01%,0.15%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.969,396,60,59.90,59.98,60.03
28-Jul-2018 20:50:00,10.000,Y,120.54,121.48,121.88,0.00,0.00,0.13,4.57%,0.00,0.11%,3.69%,0.04%,2.36%,0.03%,0.94%,0.02%,0.78%,0.02%,0.11%,0.02%,0.04%,0.01%,0.10%,0.02%,0.07%,0.01%,0.12%,0.02%,0.17%,0.01%,0.02%,0.01%,0.18%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.94,120.68,121.32,2.65,3.29,4.37,4.65%,0.70,0.11%,3.80%,0.04%,2.38%,0.03%,0.84%,0.02%,0.84%,0.02%,0.14%,0.02%,0.04%,0.02%,0.11%,0.01%,0.07%,0.01%,0.12%,0.02%,0.16%,0.01%,0.03%,0.01%,0.19%,0.02,0.63,0.01,0.09,0.01,0.10,0.01,0.15,0.01,0.12,0.01,0.08,0.01,0.05,0.01,0.05,0.01,0.08,0.00,0.08,0.00,0.04,0.00,0.02,241.54,243.74,244.74,0.00,0.00,0.00,4.61%,0.00,0.11%,3.75%,0.04%,2.37%,0.03%,0.89%,0.02%,0.81%,0.02%,0.12%,0.02%,0.04%,0.01%,0.10%,0.02%,0.07%,0.01%,0.12%,0.02%,0.17%,0.01%,0.03%,0.01%,0.18%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.992,384,36,59.93,59.98,60.04
28-Jul-2018 21:00:00,10.000,Y,120.74,121.70,122.08,0.00,0.00,0.13,4.55%,0.00,0.13%,3.66%,0.06%,2.36%,0.04%,0.96%,0.03%,0.80%,0.02%,0.12%,0.02%,0.06%,0.02%,0.12%,0.02%,0.08%,0.01%,0.12%,0.02%,0.17%,0.01%,0.04%,0.01%,0.14%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.60,120.90,121.50,2.60,2.72,3.02,4.63%,0.86,0.13%,3.76%,0.06%,2.38%,0.03%,0.86%,0.03%,0.85%,0.02%,0.15%,0.02%,0.04%,0.02%,0.14%,0.02%,0.08%,0.01%,0.12%,0.02%,0.16%,0.01%,0.03%,0.02%,0.14%,0.01,0.82,0.01,0.07,0.01,0.09,0.01,0.13,0.01,0.11,0.01,0.07,0.01,0.07,0.01,0.06,0.01,0.09,0.00,0.08,0.00,0.04,0.00,0.01,242.28,244.20,245.16,0.00,0.00,0.00,4.58%,0.00,0.13%,3.71%,0.06%,2.36%,0.03%,0.91%,0.03%,0.82%,0.02%,0.13%,0.02%,0.05%,0.02%,0.13%,0.02%,0.08%,0.01%,0.12%,0.02%,0.16%,0.01%,0.03%,0.01%,0.14%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,-0.900,300,-72,59.96,60.00,60.06
28-Jul-2018 21:10:00,10.000,Y,121.04,121.92,122.26,0.00,0.00,0.13,4.39%,0.00,0.13%,3.53%,0.05%,2.26%,0.04%,0.96%,0.03%,0.80%,0.02%,0.14%,0.02%,0.06%,0.02%,0.14%,0.01%,0.09%,0.01%,0.11%,0.01%,0.17%,0.01%,0.04%,0.01%,0.12%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.98,121.06,121.46,2.61,3.32,15.09,4.45%,0.82,0.13%,3.62%,0.05%,2.27%,0.04%,0.85%,0.03%,0.85%,0.02%,0.16%,0.02%,0.04%,0.02%,0.16%,0.01%,0.08%,0.01%,0.10%,0.01%,0.16%,0.01%,0.02%,0.01%,0.12%,0.02,0.74,0.01,0.14,0.01,0.15,0.01,0.17,0.01,0.13,0.01,0.09,0.01,0.07,0.01,0.05,0.01,0.08,0.00,0.07,0.00,0.03,0.00,0.01,243.12,244.58,245.26,0.00,0.00,0.00,4.42%,0.00,0.13%,3.57%,0.05%,2.26%,0.04%,0.90%,0.03%,0.82%,0.02%,0.14%,0.02%,0.05%,0.02%,0.15%,0.01%,0.08%,0.01%,0.10%,0.01%,0.16%,0.01%,0.03%,0.01%,0.12%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,-0.990,384,12,59.96,60.01,60.04
28-Jul-2018 21:20:00,10.000,Y,120.92,121.96,122.34,0.00,0.00,0.13,4.35%,0.00,0.13%,3.47%,0.05%,2.26%,0.03%,0.99%,0.03%,0.79%,0.02%,0.13%,0.02%,0.06%,0.02%,0.13%,0.01%,0.08%,0.01%,0.12%,0.01%,0.18%,0.01%,0.05%,0.01%,0.13%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.70,121.18,121.58,3.39,3.64,6.05,4.43%,0.78,0.13%,3.58%,0.05%,2.27%,0.04%,0.89%,0.03%,0.84%,0.02%,0.15%,0.02%,0.04%,0.02%,0.15%,0.01%,0.08%,0.01%,0.11%,0.01%,0.17%,0.01%,0.04%,0.01%,0.13%,0.02,0.69,0.01,0.16,0.01,0.17,0.01,0.18,0.01,0.14,0.01,0.10,0.01,0.07,0.01,0.05,0.01,0.08,0.01,0.07,0.00,0.03,0.00,0.01,242.78,244.72,245.48,0.00,0.00,0.00,4.38%,0.00,0.13%,3.52%,0.05%,2.26%,0.03%,0.94%,0.03%,0.81%,0.02%,0.13%,0.02%,0.05%,0.02%,0.14%,0.01%,0.08%,0.01%,0.12%,0.01%,0.17%,0.01%,0.04%,0.01%,0.13%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.967,420,60,59.96,60.01,60.04
28-Jul-2018 21:30:00,10.000,Y,120.78,122.14,122.40,0.00,0.00,0.13,4.38%,0.00,0.13%,3.46%,0.05%,2.34%,0.04%,1.00%,0.03%,0.79%,0.02%,0.10%,0.02%,0.06%,0.02%,0.11%,0.02%,0.08%,0.01%,0.15%,0.01%,0.18%,0.01%,0.05%,0.01%,0.14%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.86,121.26,121.72,3.73,4.22,4.46,4.43%,0.70,0.14%,3.54%,0.05%,2.33%,0.04%,0.90%,0.03%,0.84%,0.02%,0.12%,0.02%,0.03%,0.02%,0.12%,0.02%,0.07%,0.01%,0.14%,0.01%,0.16%,0.01%,0.05%,0.01%,0.15%,0.02,0.63,0.01,0.10,0.01,0.12,0.01,0.14,0.01,0.12,0.01,0.09,0.01,0.07,0.01,0.05,0.00,0.07,0.00,0.06,0.00,0.03,0.00,0.01,242.74,244.98,245.72,0.00,0.00,0.00,4.40%,0.00,0.13%,3.50%,0.05%,2.33%,0.04%,0.95%,0.03%,0.82%,0.02%,0.10%,0.02%,0.04%,0.02%,0.11%,0.01%,0.08%,0.01%,0.14%,0.01%,0.17%,0.01%,0.05%,0.01%,0.14%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.979,504,60,59.95,60.01,60.05
28-Jul-2018 21:40:00,10.000,Y,120.56,121.60,121.86,0.00,0.00,0.13,4.30%,0.00,0.13%,3.42%,0.05%,2.30%,0.04%,0.93%,0.03%,0.72%,0.02%,0.11%,0.02%,0.06%,0.02%,0.12%,0.01%,0.09%,0.01%,0.14%,0.01%,0.18%,0.01%,0.04%,0.01%,0.13%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.82,120.76,121.06,3.23,3.87,4.25,4.36%,0.69,0.13%,3.51%,0.05%,2.29%,0.04%,0.84%,0.03%,0.78%,0.02%,0.14%,0.02%,0.03%,0.02%,0.13%,0.02%,0.08%,0.01%,0.12%,0.01%,0.16%,0.01%,0.04%,0.01%,0.14%,0.02,0.61,0.01,0.12,0.01,0.12,0.01,0.14,0.01,0.13,0.01,0.10,0.01,0.08,0.01,0.04,0.01,0.06,0.00,0.06,0.00,0.04,0.00,0.02,242.58,243.94,244.48,0.00,0.00,0.00,4.32%,0.00,0.13%,3.46%,0.05%,2.29%,0.04%,0.88%,0.03%,0.75%,0.02%,0.12%,0.02%,0.05%,0.02%,0.12%,0.01%,0.08%,0.01%,0.13%,0.01%,0.17%,0.01%,0.03%,0.01%,0.13%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.973,456,72,59.96,60.00,60.05
28-Jul-2018 21:50:00,10.000,Y,120.16,121.30,121.94,0.00,0.00,0.13,4.20%,0.00,0.13%,3.35%,0.05%,2.21%,0.04%,0.95%,0.02%,0.68%,0.02%,0.11%,0.02%,0.07%,0.02%,0.11%,0.01%,0.10%,0.01%,0.12%,0.01%,0.17%,0.01%,0.02%,0.01%,0.12%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.30,120.48,121.14,3.15,3.62,4.31,4.25%,0.60,0.13%,3.44%,0.05%,2.21%,0.04%,0.86%,0.02%,0.73%,0.02%,0.13%,0.02%,0.05%,0.02%,0.12%,0.01%,0.08%,0.01%,0.11%,0.01%,0.16%,0.01%,0.02%,0.01%,0.13%,0.03,0.53,0.01,0.10,0.01,0.08,0.01,0.14,0.01,0.13,0.01,0.09,0.01,0.05,0.01,0.03,0.01,0.07,0.01,0.07,0.00,0.04,0.00,0.02,241.40,243.36,244.62,0.00,0.00,0.00,4.22%,0.00,0.13%,3.39%,0.05%,2.21%,0.04%,0.90%,0.02%,0.70%,0.02%,0.11%,0.02%,0.06%,0.02%,0.11%,0.01%,0.09%,0.01%,0.11%,0.01%,0.16%,0.01%,0.02%,0.01%,0.12%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.972,420,72,59.95,60.01,60.06
28-Jul-2018 22:00:00,10.000,Y,120.58,121.38,121.60,0.00,0.00,0.12,4.11%,0.00,0.13%,3.26%,0.05%,2.17%,0.04%,0.97%,0.02%,0.70%,0.02%,0.09%,0.02%,0.09%,0.02%,0.09%,0.02%,0.09%,0.01%,0.13%,0.01%,0.17%,0.01%,0.03%,0.01%,0.13%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.24,120.46,120.78,3.67,3.80,3.95,4.15%,0.62,0.13%,3.34%,0.05%,2.15%,0.04%,0.86%,0.03%,0.75%,0.02%,0.12%,0.02%,0.05%,0.02%,0.10%,0.02%,0.07%,0.01%,0.11%,0.01%,0.16%,0.01%,0.03%,0.01%,0.14%,0.02,0.56,0.01,0.10,0.01,0.07,0.01,0.13,0.01,0.12,0.01,0.09,0.01,0.05,0.01,0.03,0.01,0.07,0.01,0.07,0.00,0.05,0.01,0.03,242.06,243.42,243.96,0.00,0.00,0.00,4.12%,0.00,0.13%,3.30%,0.05%,2.16%,0.04%,0.92%,0.02%,0.72%,0.02%,0.10%,0.02%,0.07%,0.02%,0.10%,0.02%,0.08%,0.01%,0.12%,0.01%,0.16%,0.01%,0.03%,0.01%,0.13%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.976,444,60,59.95,60.00,60.04
28-Jul-2018 22:10:00,10.000,Y,120.56,121.44,121.70,0.00,0.00,0.13,3.97%,0.00,0.11%,3.13%,0.04%,2.10%,0.03%,0.98%,0.02%,0.69%,0.02%,0.08%,0.02%,0.08%,0.02%,0.09%,0.01%,0.08%,0.01%,0.13%,0.01%,0.17%,0.01%,0.04%,0.01%,0.13%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.32,120.62,121.04,2.75,3.62,3.91,4.02%,0.61,0.11%,3.22%,0.05%,2.09%,0.03%,0.87%,0.02%,0.75%,0.02%,0.12%,0.02%,0.05%,0.02%,0.11%,0.01%,0.06%,0.01%,0.12%,0.01%,0.16%,0.01%,0.04%,0.01%,0.14%,0.02,0.54,0.01,0.09,0.01,0.09,0.01,0.13,0.01,0.12,0.01,0.09,0.01,0.05,0.01,0.03,0.01,0.06,0.01,0.07,0.00,0.05,0.00,0.03,241.92,243.64,244.30,0.00,0.00,0.00,3.99%,0.00,0.11%,3.17%,0.04%,2.09%,0.03%,0.93%,0.02%,0.72%,0.02%,0.09%,0.02%,0.07%,0.02%,0.10%,0.01%,0.07%,0.01%,0.12%,0.01%,0.16%,0.01%,0.04%,0.01%,0.13%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.973,420,72,59.94,59.99,60.04
28-Jul-2018 22:20:00,10.000,Y,120.50,121.42,121.76,0.00,0.00,0.13,3.79%,0.00,0.09%,3.00%,0.04%,1.98%,0.03%,0.93%,0.02%,0.68%,0.01%,0.10%,0.01%,0.09%,0.01%,0.09%,0.01%,0.09%,0.01%,0.09%,0.01%,0.16%,0.01%,0.06%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.44,120.62,121.16,2.94,3.14,3.54,3.85%,0.57,0.09%,3.09%,0.04%,1.99%,0.03%,0.82%,0.02%,0.73%,0.01%,0.12%,0.02%,0.06%,0.01%,0.11%,0.01%,0.07%,0.01%,0.08%,0.01%,0.14%,0.01%,0.05%,0.01%,0.11%,0.02,0.50,0.01,0.05,0.01,0.15,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.02,0.00,0.03,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.02,241.96,243.62,244.44,0.00,0.00,0.00,3.82%,0.00,0.09%,3.04%,0.04%,1.98%,0.03%,0.88%,0.02%,0.71%,0.01%,0.11%,0.02%,0.07%,0.01%,0.10%,0.01%,0.08%,0.01%,0.08%,0.01%,0.15%,0.01%,0.05%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.967,360,72,59.95,59.98,60.02
28-Jul-2018 22:30:00,10.000,Y,120.04,121.00,121.40,0.00,0.00,0.13,3.70%,0.00,0.10%,2.90%,0.04%,1.98%,0.02%,0.91%,0.02%,0.63%,0.02%,0.13%,0.01%,0.10%,0.01%,0.10%,0.01%,0.10%,0.01%,0.07%,0.01%,0.15%,0.01%,0.07%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.98,120.30,120.84,3.02,3.73,6.24,3.76%,0.62,0.10%,2.99%,0.04%,1.98%,0.03%,0.83%,0.02%,0.68%,0.02%,0.14%,0.01%,0.07%,0.01%,0.12%,0.01%,0.08%,0.01%,0.07%,0.01%,0.14%,0.01%,0.06%,0.01%,0.10%,0.02,0.55,0.01,0.08,0.01,0.13,0.01,0.15,0.01,0.13,0.01,0.09,0.01,0.03,0.01,0.02,0.01,0.05,0.01,0.05,0.01,0.04,0.00,0.02,241.40,242.88,243.76,0.00,0.00,0.00,3.72%,0.00,0.10%,2.94%,0.04%,1.98%,0.03%,0.87%,0.02%,0.66%,0.01%,0.13%,0.01%,0.09%,0.01%,0.11%,0.01%,0.09%,0.01%,0.07%,0.01%,0.14%,0.01%,0.06%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.976,432,60,59.94,59.99,60.03
28-Jul-2018 22:40:00,10.000,Y,120.28,121.08,121.30,0.00,0.00,0.13,3.56%,0.00,0.11%,2.66%,0.04%,2.02%,0.03%,1.05%,0.02%,0.54%,0.02%,0.18%,0.01%,0.18%,0.01%,0.09%,0.01%,0.13%,0.01%,0.08%,0.01%,0.12%,0.01%,0.05%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.34,120.38,120.78,3.87,4.15,4.30,3.51%,0.64,0.11%,2.61%,0.04%,1.99%,0.03%,1.04%,0.02%,0.53%,0.02%,0.19%,0.02%,0.18%,0.01%,0.09%,0.01%,0.13%,0.01%,0.07%,0.01%,0.12%,0.01%,0.06%,0.01%,0.08%,0.02,0.57,0.01,0.14,0.01,0.05,0.01,0.14,0.01,0.14,0.01,0.11,0.01,0.07,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.03,0.01,0.02,241.86,243.04,243.66,0.00,0.00,0.00,3.53%,0.00,0.11%,2.63%,0.04%,2.00%,0.03%,1.05%,0.02%,0.53%,0.02%,0.18%,0.01%,0.18%,0.01%,0.09%,0.01%,0.13%,0.01%,0.07%,0.01%,0.12%,0.01%,0.05%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.982,492,60,59.92,59.99,60.06
28-Jul-2018 22:50:00,10.000,Y,120.34,121.18,121.40,0.00,0.00,0.13,3.45%,0.00,0.11%,2.54%,0.04%,1.97%,0.03%,1.08%,0.02%,0.54%,0.02%,0.13%,0.01%,0.18%,0.01%,0.05%,0.01%,0.09%,0.01%,0.06%,0.01%,0.11%,0.01%,0.04%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.34,120.56,120.88,2.46,3.14,4.16,3.40%,0.57,0.12%,2.48%,0.04%,1.96%,0.03%,1.06%,0.02%,0.54%,0.02%,0.14%,0.01%,0.16%,0.01%,0.04%,0.01%,0.09%,0.01%,0.05%,0.01%,0.10%,0.01%,0.04%,0.01%,0.08%,0.03,0.52,0.01,0.08,0.01,0.16,0.01,0.08,0.01,0.05,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.03,241.84,243.32,243.78,0.00,0.00,0.00,3.42%,0.00,0.11%,2.51%,0.04%,1.96%,0.03%,1.07%,0.02%,0.54%,0.02%,0.13%,0.01%,0.17%,0.01%,0.04%,0.01%,0.09%,0.01%,0.05%,0.01%,0.10%,0.01%,0.04%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.965,360,72,59.96,60.00,60.04
28-Jul-2018 23:00:00,10.000,Y,120.58,121.36,121.58,0.00,0.00,0.13,3.43%,0.00,0.11%,2.46%,0.04%,1.98%,0.03%,1.16%,0.02%,0.59%,0.02%,0.09%,0.01%,0.16%,0.01%,0.03%,0.01%,0.05%,0.01%,0.07%,0.01%,0.10%,0.01%,0.02%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.56,120.74,121.14,1.53,2.37,3.60,3.37%,0.51,0.10%,2.41%,0.04%,1.97%,0.03%,1.13%,0.02%,0.57%,0.02%,0.10%,0.01%,0.15%,0.01%,0.02%,0.01%,0.05%,0.01%,0.06%,0.01%,0.09%,0.01%,0.02%,0.01%,0.09%,0.02,0.46,0.01,0.13,0.01,0.12,0.01,0.08,0.01,0.05,0.01,0.05,0.01,0.05,0.01,0.02,0.01,0.02,0.01,0.02,0.01,0.03,0.00,0.03,242.18,243.68,244.24,0.00,0.00,0.00,3.40%,0.00,0.10%,2.44%,0.04%,1.97%,0.03%,1.14%,0.02%,0.58%,0.01%,0.09%,0.01%,0.15%,0.01%,0.03%,0.01%,0.05%,0.01%,0.07%,0.01%,0.10%,0.01%,0.02%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.988,264,48,59.94,59.99,60.05
28-Jul-2018 23:10:00,10.000,Y,120.62,121.42,121.62,0.00,0.00,0.12,3.33%,0.00,0.09%,2.34%,0.04%,1.95%,0.02%,1.17%,0.02%,0.62%,0.01%,0.07%,0.01%,0.14%,0.01%,0.02%,0.01%,0.04%,0.01%,0.09%,0.01%,0.11%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.64,120.96,121.32,1.50,1.72,1.92,3.29%,0.57,0.09%,2.30%,0.04%,1.94%,0.02%,1.15%,0.02%,0.60%,0.01%,0.07%,0.01%,0.13%,0.01%,0.02%,0.01%,0.04%,0.01%,0.08%,0.01%,0.10%,0.01%,0.03%,0.01%,0.07%,0.01,0.53,0.01,0.11,0.01,0.11,0.01,0.08,0.01,0.06,0.01,0.06,0.01,0.06,0.01,0.04,0.01,0.01,0.01,0.01,0.00,0.01,0.01,0.02,242.48,243.98,244.42,0.00,0.00,0.00,3.31%,0.00,0.09%,2.32%,0.04%,1.94%,0.02%,1.16%,0.02%,0.61%,0.01%,0.07%,0.01%,0.14%,0.01%,0.02%,0.01%,0.04%,0.01%,0.09%,0.01%,0.11%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,204,-0.894,180,-48,59.95,59.98,60.02
28-Jul-2018 23:20:00,10.000,Y,120.52,121.36,121.72,0.00,0.00,0.13,3.20%,0.00,0.11%,2.27%,0.04%,1.87%,0.03%,1.09%,0.02%,0.57%,0.02%,0.09%,0.01%,0.15%,0.01%,0.06%,0.01%,0.09%,0.01%,0.10%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.50,120.80,121.22,1.55,2.51,14.18,3.15%,0.55,0.11%,2.22%,0.04%,1.85%,0.03%,1.07%,0.02%,0.56%,0.02%,0.09%,0.01%,0.14%,0.01%,0.06%,0.01%,0.09%,0.01%,0.09%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.02,0.47,0.01,0.15,0.01,0.12,0.01,0.10,0.01,0.08,0.01,0.09,0.01,0.08,0.01,0.05,0.01,0.02,0.01,0.01,0.00,0.01,0.00,0.02,242.08,243.74,244.54,0.00,0.00,0.00,3.17%,0.00,0.11%,2.25%,0.04%,1.86%,0.03%,1.08%,0.02%,0.56%,0.02%,0.09%,0.01%,0.14%,0.01%,0.06%,0.01%,0.09%,0.01%,0.10%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,0.987,288,48,59.94,59.99,60.05
28-Jul-2018 23:30:00,10.000,Y,120.86,121.66,122.04,0.00,0.00,0.12,3.13%,0.00,0.10%,2.23%,0.04%,1.79%,0.03%,1.09%,0.02%,0.56%,0.02%,0.09%,0.01%,0.17%,0.01%,0.08%,0.01%,0.11%,0.01%,0.11%,0.01%,0.13%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.58,120.98,121.64,2.44,2.89,6.19,3.05%,0.58,0.10%,2.16%,0.04%,1.77%,0.03%,1.07%,0.02%,0.55%,0.02%,0.10%,0.01%,0.16%,0.01%,0.08%,0.01%,0.11%,0.01%,0.10%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.02,0.47,0.01,0.19,0.01,0.12,0.01,0.11,0.01,0.11,0.01,0.12,0.01,0.11,0.01,0.07,0.01,0.03,0.00,0.02,0.01,0.02,0.00,0.02,242.42,244.22,245.28,0.00,0.00,0.00,3.09%,0.00,0.10%,2.19%,0.04%,1.78%,0.03%,1.08%,0.02%,0.56%,0.02%,0.09%,0.01%,0.16%,0.01%,0.08%,0.01%,0.11%,0.01%,0.10%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.951,336,84,59.93,59.98,60.06
28-Jul-2018 23:40:00,10.000,Y,120.78,121.62,121.94,0.00,0.00,0.13,3.01%,0.00,0.13%,2.10%,0.05%,1.73%,0.03%,1.13%,0.02%,0.53%,0.02%,0.10%,0.02%,0.17%,0.02%,0.04%,0.01%,0.09%,0.01%,0.09%,0.01%,0.11%,0.01%,0.07%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.64,121.12,121.56,2.37,2.65,5.79,2.96%,0.54,0.13%,2.05%,0.05%,1.72%,0.03%,1.11%,0.03%,0.53%,0.02%,0.10%,0.02%,0.15%,0.02%,0.04%,0.01%,0.09%,0.01%,0.08%,0.01%,0.10%,0.01%,0.07%,0.01%,0.03%,0.03,0.44,0.01,0.17,0.01,0.18,0.01,0.11,0.01,0.08,0.01,0.08,0.01,0.08,0.01,0.06,0.01,0.03,0.01,0.02,0.01,0.01,0.01,0.02,242.44,244.32,245.12,0.00,0.00,0.00,2.98%,0.00,0.13%,2.07%,0.05%,1.72%,0.03%,1.12%,0.03%,0.53%,0.02%,0.10%,0.02%,0.16%,0.02%,0.04%,0.01%,0.08%,0.01%,0.08%,0.01%,0.10%,0.01%,0.07%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.941,300,84,59.96,60.00,60.05
28-Jul-2018 23:50:00,10.000,Y,120.36,121.66,122.04,0.00,0.00,0.13,2.95%,0.00,0.09%,2.03%,0.04%,1.72%,0.02%,1.13%,0.02%,0.51%,0.01%,0.10%,0.01%,0.17%,0.01%,0.04%,0.01%,0.07%,0.01%,0.08%,0.01%,0.10%,0.01%,0.07%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.60,121.10,121.54,2.49,2.68,2.84,2.89%,0.61,0.09%,1.97%,0.04%,1.71%,0.02%,1.11%,0.02%,0.51%,0.01%,0.09%,0.01%,0.15%,0.01%,0.03%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.01%,0.02%,0.03,0.49,0.01,0.22,0.01,0.20,0.01,0.13,0.01,0.09,0.01,0.09,0.01,0.09,0.01,0.07,0.01,0.03,0.01,0.02,0.00,0.01,0.00,0.02,241.90,244.36,245.16,0.00,0.00,0.00,2.92%,0.00,0.09%,2.00%,0.04%,1.71%,0.02%,1.12%,0.02%,0.51%,0.01%,0.10%,0.01%,0.16%,0.01%,0.03%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.937,300,84,59.94,59.98,60.04
29-Jul-2018 00:00:00,10.000,Y,120.40,121.16,121.34,0.00,0.00,0.13,2.93%,0.00,0.08%,2.00%,0.03%,1.69%,0.02%,1.18%,0.02%,0.50%,0.01%,0.11%,0.01%,0.19%,0.01%,0.05%,0.01%,0.07%,0.01%,0.08%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.38,120.46,120.80,2.53,2.67,2.81,2.86%,0.61,0.08%,1.93%,0.03%,1.68%,0.02%,1.15%,0.02%,0.49%,0.01%,0.11%,0.01%,0.17%,0.01%,0.04%,0.01%,0.08%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.02,0.48,0.01,0.21,0.01,0.20,0.01,0.13,0.01,0.09,0.01,0.09,0.01,0.09,0.01,0.07,0.01,0.04,0.01,0.03,0.01,0.01,0.01,0.02,241.88,243.20,243.74,0.00,0.00,0.00,2.89%,0.00,0.08%,1.96%,0.03%,1.69%,0.02%,1.16%,0.02%,0.49%,0.01%,0.11%,0.01%,0.18%,0.01%,0.04%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.938,300,84,59.92,59.98,60.03
29-Jul-2018 00:10:00,10.000,Y,120.30,121.36,121.70,0.00,0.00,0.12,2.90%,0.00,0.13%,1.98%,0.05%,1.68%,0.03%,1.14%,0.02%,0.49%,0.02%,0.11%,0.02%,0.18%,0.01%,0.06%,0.01%,0.09%,0.01%,0.09%,0.01%,0.11%,0.01%,0.08%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.50,120.86,121.30,1.62,1.87,2.80,2.85%,0.71,0.14%,1.93%,0.05%,1.68%,0.03%,1.12%,0.02%,0.48%,0.02%,0.11%,0.02%,0.17%,0.01%,0.06%,0.01%,0.09%,0.01%,0.08%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.01,0.60,0.01,0.20,0.01,0.19,0.01,0.14,0.01,0.11,0.01,0.10,0.01,0.10,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.02,241.98,243.80,244.58,0.00,0.00,0.00,2.87%,0.00,0.14%,1.96%,0.05%,1.68%,0.03%,1.13%,0.02%,0.48%,0.02%,0.11%,0.02%,0.18%,0.01%,0.06%,0.01%,0.09%,0.01%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,228,-0.879,204,-48,59.96,60.01,60.05
29-Jul-2018 00:20:00,10.000,Y,120.76,121.90,122.44,0.00,0.00,0.13,2.89%,0.00,0.10%,1.98%,0.04%,1.70%,0.03%,1.12%,0.02%,0.48%,0.01%,0.09%,0.01%,0.17%,0.01%,0.08%,0.01%,0.09%,0.01%,0.11%,0.01%,0.13%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.88,121.28,121.88,1.57,2.62,15.83,2.83%,0.71,0.10%,1.92%,0.04%,1.68%,0.03%,1.09%,0.02%,0.47%,0.02%,0.09%,0.01%,0.16%,0.01%,0.07%,0.01%,0.09%,0.01%,0.10%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.03,0.62,0.01,0.17,0.01,0.19,0.01,0.11,0.01,0.11,0.01,0.11,0.01,0.10,0.01,0.07,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.02,242.70,244.76,245.80,0.00,0.00,0.00,2.86%,0.00,0.10%,1.95%,0.04%,1.69%,0.03%,1.10%,0.02%,0.48%,0.01%,0.09%,0.01%,0.16%,0.01%,0.07%,0.01%,0.09%,0.01%,0.10%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,-0.937,300,0,59.94,59.99,60.05
29-Jul-2018 00:30:00,10.000,Y,120.70,121.44,121.64,0.00,0.00,0.13,2.83%,0.00,0.11%,1.87%,0.05%,1.67%,0.03%,1.17%,0.02%,0.47%,0.02%,0.11%,0.02%,0.16%,0.01%,0.05%,0.01%,0.05%,0.01%,0.09%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.54,120.74,121.10,3.16,3.72,4.05,2.76%,0.73,0.12%,1.81%,0.04%,1.66%,0.03%,1.13%,0.02%,0.46%,0.02%,0.10%,0.02%,0.14%,0.01%,0.03%,0.01%,0.05%,0.01%,0.08%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.05,0.65,0.01,0.13,0.01,0.24,0.01,0.08,0.01,0.11,0.01,0.09,0.01,0.04,0.01,0.06,0.01,0.05,0.01,0.03,0.00,0.01,0.00,0.02,242.30,243.78,244.28,0.00,0.00,0.00,2.79%,0.00,0.12%,1.84%,0.05%,1.67%,0.03%,1.15%,0.02%,0.46%,0.02%,0.10%,0.02%,0.15%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.972,432,60,59.94,59.99,60.05
29-Jul-2018 00:40:00,10.000,Y,120.70,121.56,121.78,0.00,0.00,0.13,2.79%,0.00,0.13%,1.84%,0.05%,1.66%,0.03%,1.15%,0.02%,0.48%,0.02%,0.11%,0.02%,0.15%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.38,120.86,121.14,3.11,3.68,4.08,2.72%,0.71,0.13%,1.77%,0.05%,1.64%,0.03%,1.11%,0.02%,0.47%,0.02%,0.09%,0.01%,0.13%,0.01%,0.02%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.06,0.63,0.02,0.12,0.01,0.23,0.01,0.07,0.01,0.10,0.01,0.08,0.01,0.04,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.01,0.01,0.01,241.92,244.00,244.48,0.00,0.00,0.00,2.75%,0.00,0.13%,1.81%,0.05%,1.65%,0.03%,1.13%,0.02%,0.47%,0.02%,0.10%,0.01%,0.14%,0.01%,0.03%,0.01%,0.04%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.973,432,60,59.94,60.00,60.08
29-Jul-2018 00:50:00,10.000,Y,120.48,121.38,121.74,0.00,0.00,0.13,2.72%,0.00,0.09%,1.78%,0.04%,1.64%,0.02%,1.12%,0.02%,0.46%,0.01%,0.11%,0.01%,0.15%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.56,120.78,121.20,3.08,3.67,4.02,2.66%,0.70,0.09%,1.72%,0.03%,1.63%,0.02%,1.09%,0.02%,0.44%,0.01%,0.10%,0.01%,0.13%,0.01%,0.02%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.06,0.63,0.02,0.11,0.01,0.22,0.01,0.07,0.01,0.10,0.01,0.08,0.01,0.03,0.01,0.05,0.01,0.05,0.01,0.03,0.00,0.01,0.00,0.02,242.44,243.76,244.52,0.00,0.00,0.00,2.69%,0.00,0.09%,1.75%,0.04%,1.63%,0.02%,1.11%,0.01%,0.45%,0.01%,0.10%,0.01%,0.14%,0.01%,0.03%,0.01%,0.04%,0.01%,0.08%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.973,432,60,59.91,59.98,60.05
29-Jul-2018 01:00:00,10.000,Y,119.50,121.34,121.68,0.00,0.00,0.12,2.73%,0.00,0.12%,1.80%,0.05%,1.63%,0.03%,1.12%,0.02%,0.46%,0.02%,0.08%,0.02%,0.15%,0.01%,0.05%,0.01%,0.05%,0.01%,0.10%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.00,120.80,121.22,3.03,3.59,4.05,2.67%,0.65,0.12%,1.74%,0.05%,1.62%,0.03%,1.09%,0.02%,0.45%,0.02%,0.08%,0.01%,0.13%,0.02%,0.03%,0.01%,0.05%,0.01%,0.09%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.06,0.59,0.01,0.08,0.01,0.20,0.01,0.06,0.01,0.09,0.01,0.07,0.01,0.02,0.01,0.05,0.01,0.04,0.01,0.02,0.00,0.01,0.00,0.02,240.08,243.72,244.50,0.00,0.00,0.00,2.70%,0.00,0.12%,1.77%,0.05%,1.63%,0.03%,1.10%,0.02%,0.46%,0.02%,0.08%,0.02%,0.14%,0.01%,0.04%,0.01%,0.05%,0.01%,0.09%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.974,420,60,59.93,60.00,60.07
29-Jul-2018 01:10:00,10.000,Y,120.40,121.30,121.52,0.00,0.00,0.13,2.65%,0.00,0.11%,1.74%,0.04%,1.60%,0.03%,1.06%,0.02%,0.45%,0.02%,0.06%,0.01%,0.15%,0.01%,0.06%,0.01%,0.07%,0.01%,0.11%,0.01%,0.13%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.32,120.66,121.04,3.10,3.69,3.98,2.58%,0.71,0.11%,1.68%,0.04%,1.58%,0.03%,1.04%,0.02%,0.45%,0.02%,0.05%,0.01%,0.13%,0.01%,0.05%,0.01%,0.07%,0.01%,0.10%,0.01%,0.12%,0.01%,0.07%,0.01%,0.05%,0.05,0.62,0.02,0.10,0.01,0.23,0.01,0.08,0.01,0.12,0.01,0.10,0.01,0.05,0.01,0.07,0.01,0.06,0.01,0.04,0.01,0.03,0.01,0.03,241.90,243.54,244.04,0.00,0.00,0.00,2.61%,0.00,0.11%,1.71%,0.04%,1.59%,0.03%,1.05%,0.02%,0.45%,0.02%,0.05%,0.01%,0.14%,0.01%,0.05%,0.01%,0.07%,0.01%,0.11%,0.01%,0.13%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.974,432,60,59.96,59.99,60.03
29-Jul-2018 01:20:00,10.000,Y,120.52,121.50,121.76,0.00,0.00,0.12,2.68%,0.00,0.13%,1.71%,0.05%,1.63%,0.03%,1.13%,0.03%,0.47%,0.02%,0.10%,0.02%,0.16%,0.02%,0.06%,0.01%,0.04%,0.01%,0.09%,0.01%,0.11%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.56,120.90,121.18,2.38,3.06,3.92,2.62%,0.80,0.13%,1.66%,0.05%,1.62%,0.03%,1.09%,0.02%,0.46%,0.02%,0.08%,0.02%,0.14%,0.01%,0.04%,0.01%,0.05%,0.01%,0.09%,0.01%,0.11%,0.01%,0.06%,0.01%,0.06%,0.06,0.72,0.02,0.11,0.01,0.23,0.01,0.09,0.01,0.11,0.01,0.12,0.01,0.08,0.01,0.07,0.01,0.08,0.01,0.06,0.01,0.04,0.01,0.02,242.34,243.98,244.46,0.00,0.00,0.00,2.65%,0.00,0.13%,1.69%,0.05%,1.62%,0.03%,1.11%,0.03%,0.46%,0.02%,0.09%,0.02%,0.14%,0.01%,0.05%,0.01%,0.05%,0.01%,0.09%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,-0.942,348,-48,59.96,60.00,60.06
29-Jul-2018 01:30:00,10.000,Y,120.98,121.70,121.94,0.00,0.00,0.13,2.68%,0.00,0.10%,1.72%,0.04%,1.63%,0.03%,1.12%,0.02%,0.46%,0.02%,0.10%,0.01%,0.16%,0.01%,0.06%,0.01%,0.04%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120.12,121.04,121.42,2.41,3.10,15.59,2.61%,0.82,0.10%,1.67%,0.04%,1.62%,0.03%,1.08%,0.02%,0.44%,0.02%,0.07%,0.01%,0.14%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.06,0.71,0.02,0.12,0.02,0.25,0.02,0.11,0.01,0.12,0.01,0.13,0.01,0.10,0.01,0.08,0.01,0.08,0.01,0.07,0.01,0.05,0.01,0.03,243.24,244.32,244.94,0.00,0.00,0.00,2.65%,0.00,0.10%,1.70%,0.04%,1.63%,0.03%,1.10%,0.02%,0.45%,0.02%,0.09%,0.01%,0.14%,0.01%,0.05%,0.01%,0.05%,0.01%,0.08%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,-0.946,348,-36,59.92,59.98,60.05
29-Jul-2018 01:40:00,10.000,Y,120.16,121.56,121.86,0.00,0.00,0.12,2.61%,0.00,0.09%,1.68%,0.03%,1.59%,0.02%,1.11%,0.02%,0.44%,0.01%,0.09%,0.01%,0.16%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.44,120.98,121.42,3.15,3.73,4.04,2.56%,0.77,0.09%,1.63%,0.03%,1.58%,0.02%,1.07%,0.02%,0.43%,0.01%,0.07%,0.01%,0.14%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.06,0.63,0.02,0.15,0.02,0.28,0.01,0.12,0.01,0.13,0.01,0.14,0.01,0.10,0.01,0.08,0.01,0.08,0.01,0.06,0.01,0.05,0.01,0.03,242.40,244.12,244.88,0.00,0.00,0.00,2.58%,0.00,0.09%,1.65%,0.03%,1.58%,0.02%,1.09%,0.02%,0.43%,0.01%,0.08%,0.01%,0.15%,0.01%,0.04%,0.01%,0.06%,0.01%,0.08%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.971,432,60,59.94,59.98,60.03
29-Jul-2018 01:50:00,10.000,Y,120.74,121.52,121.88,0.00,0.00,0.13,2.53%,0.00,0.11%,1.66%,0.04%,1.53%,0.03%,1.02%,0.02%,0.41%,0.02%,0.09%,0.01%,0.17%,0.01%,0.06%,0.01%,0.09%,0.01%,0.09%,0.01%,0.08%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120.00,120.94,121.30,3.09,3.66,4.01,2.48%,0.78,0.11%,1.61%,0.04%,1.52%,0.03%,1.00%,0.02%,0.41%,0.02%,0.08%,0.01%,0.16%,0.01%,0.05%,0.01%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.08%,0.01%,0.03%,0.06,0.63,0.02,0.16,0.01,0.30,0.01,0.13,0.01,0.14,0.01,0.13,0.01,0.09,0.01,0.08,0.01,0.08,0.01,0.06,0.01,0.04,0.01,0.03,242.90,244.04,244.72,0.00,0.00,0.00,2.51%,0.00,0.11%,1.64%,0.04%,1.52%,0.03%,1.01%,0.02%,0.41%,0.01%,0.08%,0.01%,0.16%,0.01%,0.06%,0.01%,0.09%,0.01%,0.10%,0.01%,0.08%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.970,432,60,59.94,59.99,60.04
29-Jul-2018 02:00:00,10.000,Y,120.44,121.32,122.06,0.00,0.00,0.13,2.50%,0.00,0.13%,1.68%,0.05%,1.42%,0.03%,1.06%,0.03%,0.40%,0.02%,0.10%,0.01%,0.18%,0.01%,0.07%,0.01%,0.09%,0.01%,0.10%,0.01%,0.09%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.66,120.72,121.26,3.03,3.64,4.04,2.44%,0.72,0.13%,1.61%,0.05%,1.41%,0.03%,1.04%,0.03%,0.40%,0.02%,0.09%,0.02%,0.16%,0.01%,0.05%,0.01%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.08%,0.01%,0.03%,0.06,0.61,0.02,0.13,0.01,0.26,0.01,0.10,0.01,0.13,0.01,0.11,0.01,0.05,0.01,0.07,0.01,0.07,0.01,0.04,0.01,0.02,0.01,0.02,242.20,243.62,244.92,0.00,0.00,0.00,2.47%,0.00,0.13%,1.65%,0.05%,1.42%,0.03%,1.05%,0.03%,0.40%,0.02%,0.10%,0.01%,0.17%,0.01%,0.06%,0.01%,0.09%,0.01%,0.10%,0.01%,0.08%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.972,432,60,59.95,60.00,60.05
29-Jul-2018 02:10:00,10.000,Y,120.36,121.18,121.50,0.00,0.00,0.13,2.53%,0.00,0.12%,1.64%,0.05%,1.46%,0.03%,1.14%,0.02%,0.43%,0.02%,0.12%,0.01%,0.16%,0.01%,0.06%,0.01%,0.05%,0.01%,0.08%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.06,120.48,120.88,3.19,5.09,6.01,2.48%,0.89,0.12%,1.60%,0.05%,1.45%,0.03%,1.10%,0.02%,0.42%,0.02%,0.09%,0.01%,0.14%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.05,0.77,0.01,0.18,0.01,0.32,0.01,0.14,0.01,0.12,0.01,0.11,0.01,0.07,0.01,0.06,0.01,0.06,0.01,0.05,0.00,0.04,0.00,0.03,241.48,243.24,243.84,0.00,0.00,0.00,2.50%,0.00,0.12%,1.62%,0.05%,1.46%,0.03%,1.12%,0.02%,0.42%,0.02%,0.10%,0.01%,0.15%,0.01%,0.05%,0.01%,0.05%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,612,-0.994,600,-36,59.95,60.00,60.05
29-Jul-2018 02:20:00,10.000,Y,120.42,121.26,121.60,0.00,0.00,0.13,2.58%,0.00,0.08%,1.66%,0.03%,1.53%,0.02%,1.14%,0.02%,0.45%,0.01%,0.13%,0.01%,0.16%,0.01%,0.07%,0.01%,0.04%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.14,120.50,121.02,5.00,5.60,6.07,2.52%,0.90,0.08%,1.61%,0.03%,1.51%,0.02%,1.10%,0.02%,0.44%,0.01%,0.11%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.06,0.79,0.02,0.14,0.01,0.29,0.01,0.13,0.01,0.11,0.01,0.12,0.01,0.08,0.01,0.05,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.02,241.78,243.34,244.18,0.00,0.00,0.00,2.55%,0.00,0.08%,1.63%,0.03%,1.52%,0.02%,1.12%,0.02%,0.44%,0.01%,0.12%,0.01%,0.15%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,672,-0.977,660,-72,59.93,59.97,60.03
29-Jul-2018 02:30:00,10.000,Y,120.18,121.02,121.24,0.00,0.00,0.12,2.56%,0.00,0.12%,1.63%,0.05%,1.52%,0.03%,1.13%,0.02%,0.45%,0.02%,0.13%,0.01%,0.16%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.10,120.26,120.68,2.65,4.35,5.88,2.49%,0.93,0.12%,1.58%,0.05%,1.50%,0.03%,1.08%,0.02%,0.43%,0.02%,0.10%,0.02%,0.13%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.06,0.81,0.02,0.18,0.01,0.31,0.01,0.14,0.01,0.13,0.01,0.13,0.01,0.09,0.01,0.06,0.01,0.07,0.01,0.06,0.01,0.05,0.01,0.03,241.32,242.86,243.50,0.00,0.00,0.00,2.52%,0.00,0.12%,1.61%,0.05%,1.51%,0.03%,1.10%,0.02%,0.44%,0.02%,0.11%,0.01%,0.15%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,-0.966,504,-48,59.93,59.99,60.04
29-Jul-2018 02:40:00,10.000,Y,120.30,121.06,121.24,0.00,0.00,0.12,2.52%,0.00,0.13%,1.63%,0.05%,1.49%,0.03%,1.09%,0.02%,0.41%,0.02%,0.11%,0.02%,0.16%,0.01%,0.08%,0.01%,0.06%,0.01%,0.09%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.00,120.28,120.52,3.44,4.73,16.76,2.44%,0.96,0.13%,1.57%,0.05%,1.47%,0.03%,1.04%,0.02%,0.40%,0.02%,0.08%,0.02%,0.14%,0.02%,0.06%,0.01%,0.07%,0.01%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.06,0.80,0.02,0.23,0.02,0.34,0.01,0.15,0.01,0.15,0.01,0.14,0.01,0.10,0.01,0.07,0.01,0.08,0.01,0.06,0.01,0.05,0.01,0.03,241.44,242.94,243.30,0.00,0.00,0.00,2.48%,0.00,0.13%,1.60%,0.05%,1.48%,0.03%,1.06%,0.02%,0.41%,0.02%,0.09%,0.02%,0.15%,0.02%,0.07%,0.01%,0.06%,0.01%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,564,-0.992,552,12,59.96,60.01,60.05
29-Jul-2018 02:50:00,10.000,Y,119.96,120.96,121.26,0.00,0.00,0.12,2.48%,0.00,0.09%,1.62%,0.04%,1.48%,0.02%,1.04%,0.02%,0.39%,0.01%,0.10%,0.01%,0.16%,0.01%,0.08%,0.01%,0.07%,0.01%,0.09%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.72,120.34,120.76,4.45,5.05,5.55,2.42%,0.91,0.09%,1.57%,0.04%,1.46%,0.02%,1.01%,0.02%,0.39%,0.01%,0.08%,0.01%,0.15%,0.01%,0.08%,0.01%,0.08%,0.01%,0.10%,0.01%,0.10%,0.01%,0.07%,0.01%,0.03%,0.06,0.74,0.02,0.25,0.01,0.36,0.01,0.16,0.01,0.14,0.01,0.14,0.01,0.10,0.01,0.08,0.01,0.07,0.01,0.06,0.01,0.05,0.01,0.03,240.90,242.88,243.52,0.00,0.00,0.00,2.45%,0.00,0.09%,1.59%,0.04%,1.47%,0.02%,1.02%,0.02%,0.39%,0.01%,0.09%,0.01%,0.16%,0.01%,0.08%,0.01%,0.08%,0.01%,0.10%,0.01%,0.10%,0.01%,0.07%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,612,0.977,588,84,59.93,59.98,60.03
29-Jul-2018 03:00:00,10.000,Y,120.08,120.82,121.06,0.00,0.00,0.13,2.43%,0.00,0.06%,1.54%,0.03%,1.45%,0.02%,1.07%,0.01%,0.43%,0.01%,0.13%,0.01%,0.16%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.16,120.20,120.66,4.18,4.79,5.34,2.38%,0.70,0.06%,1.49%,0.02%,1.45%,0.02%,1.05%,0.01%,0.42%,0.01%,0.10%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.07,0.61,0.02,0.11,0.01,0.24,0.01,0.07,0.01,0.09,0.01,0.10,0.01,0.07,0.01,0.04,0.01,0.05,0.01,0.04,0.00,0.03,0.00,0.01,241.16,242.60,243.26,0.00,0.00,0.00,2.40%,0.00,0.06%,1.51%,0.02%,1.45%,0.02%,1.06%,0.01%,0.43%,0.01%,0.11%,0.01%,0.14%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,576,0.981,564,84,59.92,59.96,60.00
29-Jul-2018 03:10:00,10.000,Y,120.08,120.84,121.06,0.00,0.00,0.13,2.41%,0.00,0.07%,1.53%,0.03%,1.41%,0.02%,1.10%,0.01%,0.46%,0.01%,0.13%,0.01%,0.16%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.90,120.14,120.46,4.17,4.61,5.07,2.35%,0.58,0.07%,1.46%,0.03%,1.40%,0.02%,1.08%,0.01%,0.45%,0.01%,0.11%,0.01%,0.14%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.08,0.53,0.02,0.04,0.01,0.18,0.00,0.02,0.01,0.06,0.01,0.06,0.01,0.03,0.01,0.03,0.01,0.04,0.01,0.03,0.00,0.02,0.00,0.00,241.06,242.56,243.08,0.00,0.00,0.00,2.38%,0.00,0.07%,1.49%,0.03%,1.40%,0.02%,1.09%,0.01%,0.46%,0.01%,0.12%,0.01%,0.15%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.982,540,84,59.93,59.97,60.04
29-Jul-2018 03:20:00,10.000,Y,120.12,120.96,121.22,0.00,0.00,0.12,2.44%,0.00,0.11%,1.55%,0.05%,1.41%,0.03%,1.13%,0.02%,0.46%,0.02%,0.13%,0.01%,0.16%,0.01%,0.06%,0.01%,0.05%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.70,120.24,120.48,4.02,4.61,4.89,2.38%,0.57,0.11%,1.48%,0.04%,1.40%,0.03%,1.11%,0.02%,0.45%,0.02%,0.11%,0.01%,0.14%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.06,0.52,0.01,0.04,0.01,0.17,0.00,0.01,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.00,240.76,242.78,243.26,0.00,0.00,0.00,2.41%,0.00,0.11%,1.51%,0.05%,1.40%,0.03%,1.12%,0.02%,0.46%,0.02%,0.12%,0.01%,0.15%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.983,540,84,59.94,59.99,60.04
29-Jul-2018 03:30:00,10.000,Y,120.18,121.00,121.26,0.00,0.00,0.13,2.40%,0.00,0.12%,1.57%,0.05%,1.36%,0.03%,1.07%,0.02%,0.44%,0.02%,0.09%,0.02%,0.16%,0.01%,0.07%,0.01%,0.07%,0.01%,0.08%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.88,120.36,120.62,4.01,4.56,4.86,2.35%,0.56,0.12%,1.51%,0.05%,1.35%,0.03%,1.06%,0.02%,0.43%,0.02%,0.08%,0.02%,0.14%,0.01%,0.05%,0.01%,0.06%,0.01%,0.09%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.06,0.52,0.01,0.04,0.01,0.17,0.00,0.01,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,241.08,242.94,243.42,0.00,0.00,0.00,2.37%,0.00,0.12%,1.54%,0.05%,1.36%,0.03%,1.06%,0.02%,0.43%,0.02%,0.09%,0.02%,0.15%,0.01%,0.06%,0.01%,0.07%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.983,540,84,59.96,60.00,60.04
29-Jul-2018 03:40:00,10.000,Y,120.34,121.08,121.28,0.00,0.00,0.13,2.40%,0.00,0.17%,1.59%,0.06%,1.35%,0.04%,1.05%,0.03%,0.44%,0.02%,0.09%,0.02%,0.16%,0.02%,0.07%,0.02%,0.08%,0.02%,0.09%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.08,120.32,120.60,3.97,4.53,4.87,2.33%,0.55,0.17%,1.51%,0.06%,1.34%,0.04%,1.03%,0.03%,0.43%,0.02%,0.07%,0.02%,0.14%,0.02%,0.05%,0.02%,0.07%,0.02%,0.09%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.06,0.51,0.01,0.04,0.01,0.17,0.00,0.01,0.01,0.06,0.01,0.05,0.00,0.02,0.00,0.03,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,241.52,243.00,243.44,0.00,0.00,0.00,2.36%,0.00,0.17%,1.55%,0.06%,1.34%,0.04%,1.03%,0.03%,0.43%,0.02%,0.08%,0.02%,0.15%,0.02%,0.06%,0.02%,0.07%,0.02%,0.09%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.983,540,84,59.97,60.03,60.07
29-Jul-2018 03:50:00,10.000,Y,120.00,120.94,121.28,0.00,0.00,0.13,2.43%,0.00,0.12%,1.55%,0.05%,1.42%,0.03%,1.08%,0.02%,0.46%,0.02%,0.14%,0.01%,0.14%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.54,120.22,120.70,4.03,4.54,4.82,2.36%,0.55,0.12%,1.49%,0.05%,1.41%,0.03%,1.05%,0.02%,0.45%,0.02%,0.12%,0.02%,0.11%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.06,0.51,0.01,0.05,0.01,0.16,0.00,0.02,0.00,0.05,0.01,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.00,240.58,242.72,243.50,0.00,0.00,0.00,2.39%,0.00,0.12%,1.52%,0.05%,1.41%,0.03%,1.07%,0.02%,0.45%,0.02%,0.13%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.983,540,84,59.96,60.00,60.04
