Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
29-Jul-2018 04:00:00,10.000,Y,119.98,120.80,121.06,0.00,0.00,0.12,2.39%,0.00,0.08%,1.52%,0.03%,1.43%,0.02%,1.04%,0.01%,0.44%,0.01%,0.13%,0.01%,0.13%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.88,120.24,120.60,3.97,4.52,4.83,2.34%,0.54,0.08%,1.47%,0.03%,1.42%,0.02%,1.02%,0.01%,0.44%,0.01%,0.11%,0.01%,0.11%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.01%,0.03%,0.05,0.50,0.01,0.06,0.01,0.16,0.00,0.02,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.00,241.00,242.64,243.22,0.00,0.00,0.00,2.36%,0.00,0.08%,1.50%,0.03%,1.42%,0.02%,1.03%,0.01%,0.44%,0.01%,0.12%,0.01%,0.12%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.983,528,84,59.91,59.97,60.03
29-Jul-2018 04:10:00,10.000,Y,118.80,121.04,121.28,0.00,0.00,0.12,2.43%,0.00,0.09%,1.57%,0.04%,1.42%,0.02%,1.08%,0.02%,0.48%,0.01%,0.11%,0.01%,0.11%,0.01%,0.04%,0.01%,0.02%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.42,120.50,120.86,3.97,4.52,4.82,2.38%,0.54,0.09%,1.51%,0.04%,1.41%,0.02%,1.05%,0.02%,0.48%,0.01%,0.10%,0.01%,0.09%,0.01%,0.02%,0.01%,0.01%,0.01%,0.08%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.06,0.50,0.01,0.06,0.01,0.16,0.00,0.02,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.00,238.76,243.14,243.74,0.00,0.00,0.00,2.41%,0.00,0.09%,1.54%,0.04%,1.41%,0.02%,1.06%,0.02%,0.48%,0.01%,0.10%,0.01%,0.10%,0.01%,0.03%,0.01%,0.01%,0.01%,0.08%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.983,540,84,59.92,59.98,60.05
29-Jul-2018 04:20:00,10.000,Y,119.94,120.78,121.12,0.00,0.00,0.12,2.39%,0.00,0.09%,1.55%,0.04%,1.41%,0.02%,1.02%,0.02%,0.45%,0.01%,0.07%,0.01%,0.13%,0.01%,0.07%,0.01%,0.06%,0.01%,0.09%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.02,120.24,120.68,2.52,3.48,4.77,2.33%,0.39,0.10%,1.48%,0.04%,1.40%,0.02%,1.01%,0.02%,0.44%,0.01%,0.06%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.01%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.04,0.34,0.01,0.07,0.00,0.12,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,241.24,242.60,243.32,0.00,0.00,0.00,2.36%,0.00,0.10%,1.52%,0.04%,1.40%,0.02%,1.01%,0.02%,0.45%,0.01%,0.06%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.09%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.947,396,108,59.95,59.98,60.03
29-Jul-2018 04:30:00,10.000,Y,120.18,120.94,121.20,0.00,0.00,0.12,2.38%,0.00,0.11%,1.57%,0.04%,1.39%,0.03%,1.01%,0.02%,0.44%,0.02%,0.06%,0.01%,0.13%,0.01%,0.08%,0.01%,0.07%,0.01%,0.09%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.14,120.38,120.66,2.52,2.61,2.68,2.32%,0.27,0.12%,1.49%,0.04%,1.38%,0.03%,1.01%,0.02%,0.43%,0.02%,0.04%,0.01%,0.11%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.02,0.20,0.01,0.10,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,241.34,242.92,243.38,0.00,0.00,0.00,2.35%,0.00,0.11%,1.53%,0.04%,1.38%,0.03%,1.01%,0.02%,0.43%,0.02%,0.05%,0.01%,0.12%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.914,288,120,59.96,59.99,60.03
29-Jul-2018 04:40:00,10.000,Y,120.10,120.94,121.14,0.00,0.00,0.13,2.40%,0.00,0.10%,1.54%,0.04%,1.42%,0.03%,1.05%,0.02%,0.45%,0.01%,0.08%,0.01%,0.13%,0.01%,0.06%,0.01%,0.05%,0.01%,0.08%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.04,120.30,120.64,2.51,2.59,2.65,2.34%,0.25,0.10%,1.47%,0.04%,1.40%,0.03%,1.03%,0.02%,0.44%,0.01%,0.06%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.02,0.20,0.01,0.09,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,241.28,242.82,243.28,0.00,0.00,0.00,2.37%,0.00,0.10%,1.51%,0.04%,1.41%,0.03%,1.04%,0.02%,0.44%,0.01%,0.07%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.01%,0.08%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.913,288,120,59.96,59.99,60.02
29-Jul-2018 04:50:00,10.000,Y,120.12,120.88,121.18,0.00,0.00,0.12,2.40%,0.00,0.09%,1.52%,0.03%,1.43%,0.02%,1.05%,0.02%,0.45%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.16,120.42,120.92,1.45,1.73,2.65,2.35%,0.20,0.09%,1.47%,0.04%,1.42%,0.02%,1.04%,0.02%,0.45%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01,0.15,0.00,0.08,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,241.24,242.88,243.62,0.00,0.00,0.00,2.37%,0.00,0.09%,1.49%,0.03%,1.43%,0.02%,1.04%,0.02%,0.45%,0.01%,0.08%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,204,0.999,204,0,59.95,59.98,60.04
29-Jul-2018 05:00:00,10.000,Y,120.00,120.84,121.12,0.00,0.00,0.12,2.37%,0.00,0.08%,1.51%,0.03%,1.44%,0.02%,1.01%,0.02%,0.41%,0.01%,0.07%,0.01%,0.12%,0.01%,0.05%,0.01%,0.07%,0.01%,0.10%,0.01%,0.11%,0.01%,0.09%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.70,120.36,120.86,1.45,1.63,14.15,2.33%,0.20,0.08%,1.46%,0.04%,1.43%,0.02%,1.01%,0.02%,0.41%,0.01%,0.05%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.01%,0.09%,0.01%,0.10%,0.01%,0.09%,0.01%,0.05%,0.00,0.15,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,240.80,242.78,243.58,0.00,0.00,0.00,2.35%,0.00,0.08%,1.48%,0.03%,1.44%,0.02%,1.01%,0.02%,0.41%,0.01%,0.06%,0.01%,0.11%,0.01%,0.04%,0.01%,0.06%,0.01%,0.09%,0.01%,0.11%,0.01%,0.09%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,192,-0.990,192,0,59.92,59.97,60.05
29-Jul-2018 05:10:00,10.000,Y,118.20,120.74,121.00,0.00,0.00,0.12,2.34%,0.00,0.09%,1.51%,0.04%,1.41%,0.02%,0.97%,0.02%,0.39%,0.01%,0.05%,0.01%,0.14%,0.01%,0.08%,0.01%,0.09%,0.01%,0.11%,0.01%,0.11%,0.01%,0.09%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.48,120.18,120.54,2.53,2.63,2.73,2.29%,0.26,0.09%,1.45%,0.04%,1.40%,0.02%,0.97%,0.02%,0.40%,0.01%,0.04%,0.01%,0.12%,0.01%,0.07%,0.01%,0.09%,0.01%,0.10%,0.01%,0.10%,0.01%,0.08%,0.01%,0.04%,0.03,0.21,0.01,0.09,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,237.22,242.50,243.08,0.00,0.00,0.00,2.31%,0.00,0.09%,1.48%,0.04%,1.40%,0.02%,0.97%,0.02%,0.39%,0.01%,0.04%,0.01%,0.13%,0.01%,0.08%,0.01%,0.09%,0.01%,0.11%,0.01%,0.10%,0.01%,0.08%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.915,288,120,59.94,59.98,60.04
29-Jul-2018 05:20:00,10.000,Y,119.98,120.96,121.28,0.00,0.00,0.12,2.37%,0.00,0.11%,1.47%,0.05%,1.39%,0.03%,1.09%,0.02%,0.48%,0.02%,0.03%,0.01%,0.14%,0.01%,0.07%,0.01%,0.08%,0.01%,0.11%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.42,120.50,121.32,2.52,2.61,2.67,2.32%,0.25,0.11%,1.41%,0.05%,1.37%,0.03%,1.08%,0.02%,0.47%,0.02%,0.02%,0.01%,0.11%,0.01%,0.06%,0.01%,0.07%,0.01%,0.10%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.02,0.20,0.01,0.08,0.00,0.08,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,241.46,243.04,244.08,0.00,0.00,0.00,2.34%,0.00,0.11%,1.44%,0.04%,1.38%,0.03%,1.08%,0.02%,0.48%,0.02%,0.03%,0.01%,0.13%,0.01%,0.06%,0.01%,0.07%,0.01%,0.11%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.913,288,120,59.95,60.00,60.04
29-Jul-2018 05:30:00,10.000,Y,120.14,121.04,121.44,0.00,0.00,0.12,2.37%,0.00,0.09%,1.27%,0.04%,1.43%,0.02%,1.16%,0.02%,0.73%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.01%,0.10%,0.01%,0.12%,0.01%,0.10%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.02,120.52,121.16,2.52,2.59,2.65,2.30%,0.23,0.09%,1.21%,0.03%,1.41%,0.02%,1.12%,0.02%,0.72%,0.02%,0.05%,0.01%,0.06%,0.01%,0.08%,0.01%,0.10%,0.01%,0.10%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.02,0.19,0.01,0.07,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,241.26,243.14,244.18,0.00,0.00,0.00,2.33%,0.00,0.09%,1.24%,0.04%,1.42%,0.02%,1.14%,0.02%,0.72%,0.01%,0.05%,0.01%,0.07%,0.01%,0.07%,0.01%,0.10%,0.01%,0.11%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.912,288,120,59.94,59.98,60.04
29-Jul-2018 05:40:00,10.000,Y,120.16,121.12,121.36,0.00,0.00,0.13,2.35%,0.00,0.12%,1.25%,0.05%,1.41%,0.03%,1.13%,0.02%,0.80%,0.02%,0.06%,0.01%,0.07%,0.01%,0.08%,0.01%,0.11%,0.01%,0.12%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.26,120.74,121.16,1.45,1.65,2.64,2.30%,0.17,0.12%,1.20%,0.04%,1.39%,0.03%,1.10%,0.02%,0.78%,0.02%,0.06%,0.02%,0.05%,0.01%,0.09%,0.01%,0.10%,0.01%,0.10%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.00,0.13,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,241.64,243.44,244.12,0.00,0.00,0.00,2.32%,0.00,0.12%,1.22%,0.04%,1.40%,0.03%,1.12%,0.02%,0.79%,0.02%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.11%,0.01%,0.11%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,192,-0.996,192,0,59.96,59.99,60.04
29-Jul-2018 05:50:00,10.000,Y,120.20,121.16,121.40,0.00,0.00,0.12,2.34%,0.00,0.11%,1.23%,0.04%,1.40%,0.03%,1.16%,0.02%,0.78%,0.02%,0.07%,0.01%,0.07%,0.01%,0.08%,0.01%,0.11%,0.01%,0.12%,0.01%,0.11%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.38,120.68,121.08,1.46,1.61,14.44,2.27%,0.16,0.11%,1.17%,0.04%,1.38%,0.03%,1.13%,0.02%,0.75%,0.02%,0.07%,0.01%,0.05%,0.01%,0.10%,0.01%,0.10%,0.01%,0.09%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.00,0.13,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,241.44,243.42,244.00,0.00,0.00,0.00,2.31%,0.00,0.11%,1.20%,0.04%,1.38%,0.03%,1.14%,0.02%,0.76%,0.02%,0.07%,0.01%,0.06%,0.01%,0.09%,0.01%,0.11%,0.01%,0.10%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,192,-0.990,192,0,59.95,59.99,60.02
29-Jul-2018 06:00:00,10.000,Y,119.52,120.94,121.34,0.00,0.00,0.13,2.29%,0.00,0.12%,1.25%,0.05%,1.31%,0.03%,1.15%,0.02%,0.74%,0.02%,0.11%,0.01%,0.10%,0.01%,0.03%,0.01%,0.11%,0.01%,0.12%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.40,120.52,120.88,2.54,2.64,2.77,2.23%,0.24,0.13%,1.19%,0.05%,1.30%,0.03%,1.12%,0.02%,0.72%,0.02%,0.10%,0.01%,0.08%,0.01%,0.05%,0.01%,0.10%,0.01%,0.10%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.02,0.20,0.01,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,240.96,243.04,243.68,0.00,0.00,0.00,2.26%,0.00,0.12%,1.22%,0.05%,1.30%,0.03%,1.14%,0.02%,0.73%,0.02%,0.10%,0.01%,0.09%,0.01%,0.04%,0.01%,0.10%,0.01%,0.11%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.914,288,132,59.95,60.00,60.03
29-Jul-2018 06:10:00,10.000,Y,118.86,120.30,120.80,0.00,0.00,0.12,2.22%,0.00,0.12%,1.25%,0.05%,1.23%,0.03%,1.12%,0.02%,0.70%,0.02%,0.11%,0.02%,0.08%,0.01%,0.06%,0.01%,0.11%,0.01%,0.10%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.26,119.70,120.24,2.51,2.60,2.67,2.15%,0.23,0.12%,1.18%,0.05%,1.22%,0.03%,1.09%,0.02%,0.68%,0.02%,0.11%,0.02%,0.06%,0.01%,0.07%,0.01%,0.10%,0.01%,0.08%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.02,0.19,0.01,0.08,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,238.68,241.58,242.62,0.00,0.00,0.00,2.18%,0.00,0.12%,1.21%,0.05%,1.22%,0.03%,1.10%,0.02%,0.69%,0.02%,0.11%,0.02%,0.07%,0.01%,0.06%,0.01%,0.10%,0.01%,0.09%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.914,288,120,59.95,60.00,60.04
29-Jul-2018 06:20:00,10.000,Y,119.46,120.48,120.82,0.00,0.00,0.13,2.30%,0.00,0.12%,1.30%,0.05%,1.22%,0.03%,1.23%,0.02%,0.73%,0.02%,0.09%,0.02%,0.07%,0.01%,0.09%,0.01%,0.09%,0.01%,0.08%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.68,119.80,120.50,1.45,2.52,2.65,2.24%,0.22,0.12%,1.24%,0.05%,1.20%,0.03%,1.20%,0.02%,0.71%,0.02%,0.09%,0.02%,0.05%,0.01%,0.10%,0.01%,0.08%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.02,0.19,0.01,0.07,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,240.20,241.86,242.92,0.00,0.00,0.00,2.27%,0.00,0.12%,1.27%,0.05%,1.21%,0.03%,1.21%,0.02%,0.72%,0.02%,0.09%,0.02%,0.06%,0.01%,0.09%,0.01%,0.09%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,0.920,276,120,59.95,60.00,60.05
29-Jul-2018 06:30:00,10.000,Y,56.30,120.02,120.78,0.00,0.00,0.13,2.29%,0.00,0.13%,1.33%,0.05%,1.22%,0.03%,1.11%,0.03%,0.81%,0.02%,0.09%,0.02%,0.12%,0.01%,0.06%,0.01%,0.10%,0.01%,0.09%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,55.76,119.40,120.34,0.73,1.53,2.41,2.24%,0.16,0.13%,1.29%,0.05%,1.21%,0.03%,1.08%,0.02%,0.79%,0.02%,0.10%,0.02%,0.10%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.00,0.13,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,112.82,241.00,242.68,0.00,0.00,0.00,2.27%,0.00,0.13%,1.31%,0.05%,1.21%,0.03%,1.10%,0.02%,0.80%,0.02%,0.10%,0.02%,0.11%,0.01%,0.07%,0.01%,0.10%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.985,180,0,59.97,60.00,60.04
29-Jul-2018 06:40:00,10.000,Y,119.14,119.96,120.18,0.00,0.00,0.13,2.30%,0.00,0.16%,1.31%,0.06%,1.22%,0.04%,1.21%,0.03%,0.74%,0.02%,0.13%,0.02%,0.10%,0.02%,0.06%,0.01%,0.07%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.00,119.26,119.66,1.45,1.61,14.35,2.25%,0.16,0.16%,1.26%,0.06%,1.20%,0.04%,1.18%,0.03%,0.72%,0.02%,0.13%,0.02%,0.08%,0.02%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.00,0.13,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,239.18,240.80,241.34,0.00,0.00,0.00,2.27%,0.00,0.16%,1.29%,0.06%,1.21%,0.04%,1.19%,0.03%,0.73%,0.02%,0.13%,0.02%,0.09%,0.02%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,192,-0.990,192,0,59.98,60.02,60.06
29-Jul-2018 06:50:00,10.000,Y,118.70,119.62,120.02,0.00,0.00,0.13,2.29%,0.00,0.13%,1.35%,0.05%,1.20%,0.03%,1.17%,0.02%,0.72%,0.02%,0.14%,0.02%,0.10%,0.01%,0.04%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.32,118.80,119.44,2.55,2.64,2.76,2.22%,0.24,0.14%,1.29%,0.05%,1.19%,0.03%,1.14%,0.03%,0.70%,0.02%,0.14%,0.02%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.02,0.21,0.01,0.07,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,238.08,240.00,240.98,0.00,0.00,0.00,2.25%,0.00,0.13%,1.32%,0.05%,1.19%,0.03%,1.16%,0.02%,0.71%,0.02%,0.14%,0.02%,0.09%,0.01%,0.05%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.916,288,120,59.96,60.01,60.05
29-Jul-2018 07:00:00,10.000,Y,118.76,119.96,120.36,0.00,0.00,0.13,2.39%,0.00,0.11%,1.36%,0.04%,1.29%,0.03%,1.23%,0.02%,0.76%,0.02%,0.10%,0.01%,0.09%,0.01%,0.08%,0.01%,0.08%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.56,119.18,119.86,2.52,2.61,2.67,2.31%,0.23,0.11%,1.30%,0.04%,1.27%,0.03%,1.19%,0.02%,0.73%,0.02%,0.10%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.02,0.20,0.01,0.07,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,238.38,240.72,241.82,0.00,0.00,0.00,2.35%,0.00,0.11%,1.33%,0.04%,1.28%,0.03%,1.21%,0.02%,0.75%,0.02%,0.10%,0.01%,0.08%,0.01%,0.09%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.914,288,120,59.94,59.99,60.04
29-Jul-2018 07:10:00,10.000,Y,119.40,120.48,121.02,0.00,0.00,0.13,2.42%,0.00,0.12%,1.37%,0.05%,1.32%,0.03%,1.26%,0.03%,0.74%,0.02%,0.09%,0.02%,0.10%,0.01%,0.10%,0.01%,0.09%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.46,119.80,120.50,2.53,2.60,2.67,2.34%,0.23,0.12%,1.31%,0.05%,1.30%,0.03%,1.22%,0.03%,0.71%,0.02%,0.09%,0.02%,0.08%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.02,0.20,0.01,0.07,0.00,0.05,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,239.94,241.86,243.10,0.00,0.00,0.00,2.38%,0.00,0.12%,1.34%,0.05%,1.31%,0.03%,1.24%,0.03%,0.73%,0.02%,0.09%,0.02%,0.09%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.913,288,120,59.94,60.00,60.06
29-Jul-2018 07:20:00,10.000,Y,118.66,120.22,120.64,0.00,0.00,0.13,2.43%,0.00,0.12%,1.42%,0.05%,1.31%,0.03%,1.26%,0.02%,0.73%,0.02%,0.09%,0.02%,0.10%,0.01%,0.10%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.62,119.26,120.24,1.45,1.85,2.64,2.35%,0.18,0.13%,1.36%,0.05%,1.29%,0.03%,1.22%,0.02%,0.70%,0.02%,0.10%,0.02%,0.08%,0.01%,0.11%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01,0.15,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,237.84,241.04,242.38,0.00,0.00,0.00,2.39%,0.00,0.12%,1.39%,0.05%,1.30%,0.03%,1.23%,0.02%,0.71%,0.02%,0.09%,0.01%,0.09%,0.01%,0.11%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,216,0.984,216,24,59.89,60.00,60.07
29-Jul-2018 07:30:00,10.000,Y,119.14,120.12,120.94,0.00,0.00,0.13,2.46%,0.00,0.11%,1.48%,0.04%,1.30%,0.03%,1.24%,0.02%,0.74%,0.02%,0.11%,0.01%,0.11%,0.01%,0.08%,0.01%,0.10%,0.01%,0.10%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.18,119.54,120.58,1.45,1.54,1.65,2.39%,0.17,0.11%,1.42%,0.05%,1.29%,0.03%,1.20%,0.02%,0.72%,0.02%,0.11%,0.01%,0.08%,0.01%,0.09%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.00,0.13,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,239.58,241.22,243.02,0.00,0.00,0.00,2.42%,0.00,0.11%,1.45%,0.04%,1.29%,0.03%,1.22%,0.02%,0.73%,0.02%,0.11%,0.01%,0.10%,0.01%,0.08%,0.01%,0.09%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.983,180,0,59.92,59.99,60.05
29-Jul-2018 07:40:00,10.000,Y,119.28,120.40,120.94,0.00,0.00,0.13,2.42%,0.00,0.10%,1.49%,0.04%,1.30%,0.03%,1.12%,0.02%,0.75%,0.02%,0.13%,0.01%,0.11%,0.01%,0.04%,0.01%,0.10%,0.01%,0.12%,0.01%,0.12%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.38,119.74,120.64,1.56,2.60,14.53,2.35%,0.25,0.10%,1.44%,0.04%,1.29%,0.03%,1.09%,0.02%,0.73%,0.02%,0.12%,0.01%,0.08%,0.01%,0.06%,0.01%,0.09%,0.01%,0.09%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.02,0.18,0.01,0.11,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.01,239.74,241.72,243.10,0.00,0.00,0.00,2.38%,0.00,0.10%,1.47%,0.04%,1.29%,0.03%,1.10%,0.02%,0.74%,0.02%,0.12%,0.01%,0.10%,0.01%,0.05%,0.01%,0.09%,0.01%,0.10%,0.01%,0.11%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.935,288,108,59.91,59.98,60.04
29-Jul-2018 07:50:00,10.000,Y,119.80,120.74,121.56,0.00,0.00,0.13,2.46%,0.00,0.11%,1.49%,0.05%,1.36%,0.03%,1.16%,0.02%,0.75%,0.02%,0.12%,0.02%,0.12%,0.01%,0.08%,0.01%,0.09%,0.01%,0.10%,0.01%,0.13%,0.01%,0.08%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.52,120.16,121.02,2.58,2.68,2.74,2.40%,0.24,0.11%,1.44%,0.05%,1.34%,0.03%,1.12%,0.02%,0.73%,0.02%,0.11%,0.02%,0.10%,0.01%,0.10%,0.01%,0.08%,0.01%,0.08%,0.01%,0.11%,0.01%,0.07%,0.01%,0.06%,0.02,0.17,0.01,0.12,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,240.24,242.48,244.12,0.00,0.00,0.00,2.43%,0.00,0.11%,1.46%,0.05%,1.35%,0.03%,1.14%,0.02%,0.74%,0.02%,0.11%,0.02%,0.11%,0.01%,0.09%,0.01%,0.09%,0.01%,0.09%,0.01%,0.12%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.921,300,120,59.92,59.99,60.04
29-Jul-2018 08:00:00,10.000,Y,119.36,121.02,122.12,0.00,0.00,0.13,2.50%,0.00,0.08%,1.52%,0.03%,1.39%,0.02%,1.17%,0.02%,0.75%,0.01%,0.12%,0.01%,0.13%,0.01%,0.08%,0.01%,0.08%,0.01%,0.09%,0.01%,0.12%,0.01%,0.08%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.02,120.46,121.54,2.60,2.67,2.72,2.42%,0.24,0.08%,1.46%,0.03%,1.36%,0.02%,1.13%,0.02%,0.73%,0.01%,0.12%,0.01%,0.10%,0.01%,0.10%,0.01%,0.07%,0.01%,0.07%,0.01%,0.11%,0.01%,0.07%,0.01%,0.06%,0.03,0.17,0.01,0.12,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,240.74,243.06,245.10,0.00,0.00,0.00,2.46%,0.00,0.08%,1.49%,0.03%,1.37%,0.02%,1.15%,0.02%,0.74%,0.01%,0.12%,0.01%,0.12%,0.01%,0.09%,0.01%,0.08%,0.01%,0.08%,0.01%,0.11%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.921,300,120,59.92,59.97,60.04
29-Jul-2018 08:10:00,10.000,Y,111.90,120.72,124.30,0.00,0.00,0.13,2.46%,0.00,0.09%,1.50%,0.04%,1.32%,0.03%,1.18%,0.02%,0.73%,0.02%,0.12%,0.01%,0.12%,0.01%,0.06%,0.01%,0.09%,0.01%,0.10%,0.01%,0.12%,0.01%,0.08%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,111.50,120.20,123.74,1.53,2.63,2.84,2.38%,0.25,0.09%,1.45%,0.04%,1.30%,0.03%,1.14%,0.02%,0.71%,0.02%,0.12%,0.01%,0.09%,0.01%,0.08%,0.01%,0.08%,0.01%,0.09%,0.01%,0.11%,0.01%,0.07%,0.01%,0.06%,0.03,0.18,0.01,0.11,0.00,0.07,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,224.82,242.50,249.70,0.00,0.00,0.00,2.42%,0.00,0.09%,1.48%,0.04%,1.31%,0.03%,1.16%,0.02%,0.72%,0.02%,0.12%,0.01%,0.11%,0.01%,0.07%,0.01%,0.08%,0.01%,0.09%,0.01%,0.12%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.920,288,120,59.91,59.98,60.05
29-Jul-2018 08:20:00,10.000,Y,119.14,120.66,121.14,0.00,0.00,0.13,2.46%,0.00,0.11%,1.52%,0.05%,1.33%,0.03%,1.17%,0.02%,0.70%,0.02%,0.13%,0.01%,0.13%,0.01%,0.06%,0.01%,0.09%,0.01%,0.11%,0.01%,0.11%,0.01%,0.07%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.02,120.36,120.66,1.46,1.56,1.67,2.38%,0.18,0.11%,1.46%,0.05%,1.31%,0.03%,1.13%,0.02%,0.68%,0.02%,0.13%,0.01%,0.10%,0.01%,0.07%,0.01%,0.08%,0.01%,0.09%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.00,0.14,0.00,0.07,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,240.88,242.60,243.24,0.00,0.00,0.00,2.42%,0.00,0.11%,1.49%,0.05%,1.32%,0.03%,1.15%,0.02%,0.69%,0.02%,0.12%,0.01%,0.12%,0.01%,0.06%,0.01%,0.08%,0.01%,0.10%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,192,-0.981,180,-12,59.94,60.00,60.05
29-Jul-2018 08:30:00,10.000,Y,119.04,120.48,120.84,0.00,0.00,0.13,2.49%,0.00,0.07%,1.54%,0.03%,1.41%,0.02%,1.12%,0.02%,0.73%,0.02%,0.12%,0.01%,0.11%,0.01%,0.08%,0.01%,0.07%,0.01%,0.10%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.84,119.98,120.66,1.45,1.90,14.31,2.41%,0.18,0.07%,1.48%,0.03%,1.38%,0.02%,1.08%,0.02%,0.71%,0.02%,0.12%,0.01%,0.09%,0.01%,0.09%,0.01%,0.05%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01,0.15,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,238.68,242.04,243.02,0.00,0.00,0.00,2.45%,0.00,0.07%,1.51%,0.03%,1.39%,0.02%,1.10%,0.02%,0.72%,0.02%,0.12%,0.01%,0.10%,0.01%,0.09%,0.01%,0.06%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,228,0.985,216,24,59.91,59.96,60.01
29-Jul-2018 08:40:00,10.000,Y,118.76,120.14,120.80,0.00,0.00,0.14,2.51%,0.00,0.11%,1.55%,0.04%,1.42%,0.03%,1.12%,0.02%,0.73%,0.02%,0.10%,0.01%,0.13%,0.01%,0.13%,0.01%,0.06%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.30,119.48,120.20,2.56,6.94,18.51,2.42%,0.34,0.11%,1.49%,0.04%,1.38%,0.03%,1.08%,0.02%,0.70%,0.02%,0.11%,0.01%,0.11%,0.01%,0.13%,0.01%,0.05%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.03,0.31,0.01,0.08,0.01,0.07,0.01,0.04,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,239.14,241.20,242.30,0.00,0.00,0.00,2.46%,0.00,0.11%,1.52%,0.04%,1.40%,0.03%,1.10%,0.02%,0.71%,0.02%,0.10%,0.01%,0.12%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,828,0.947,804,132,59.92,59.99,60.05
29-Jul-2018 08:50:00,10.000,Y,118.16,119.68,120.80,0.00,0.00,0.13,2.54%,0.00,0.10%,1.57%,0.04%,1.44%,0.03%,1.13%,0.02%,0.74%,0.02%,0.12%,0.01%,0.13%,0.01%,0.12%,0.01%,0.05%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.88,119.24,119.92,2.58,7.77,18.18,2.46%,0.49,0.10%,1.52%,0.04%,1.41%,0.03%,1.09%,0.02%,0.72%,0.02%,0.13%,0.01%,0.12%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.05,0.44,0.02,0.15,0.01,0.07,0.01,0.06,0.01,0.03,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,238.02,240.48,242.14,0.00,0.00,0.00,2.50%,0.00,0.10%,1.55%,0.04%,1.42%,0.03%,1.11%,0.02%,0.73%,0.02%,0.13%,0.01%,0.12%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,924,0.912,864,168,59.91,59.98,60.04
29-Jul-2018 09:00:00,10.000,Y,118.74,119.94,120.38,0.00,0.00,0.13,2.46%,0.00,0.12%,1.58%,0.05%,1.36%,0.03%,1.06%,0.02%,0.72%,0.02%,0.15%,0.02%,0.09%,0.01%,0.08%,0.01%,0.07%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.88,119.42,120.04,2.54,5.19,9.41,2.40%,0.40,0.12%,1.53%,0.05%,1.33%,0.03%,1.04%,0.02%,0.70%,0.02%,0.15%,0.02%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.14,0.25,0.06,0.12,0.04,0.07,0.03,0.05,0.02,0.04,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.01,0.01,0.01,238.78,240.94,241.94,0.00,0.00,0.00,2.43%,0.00,0.12%,1.55%,0.05%,1.34%,0.03%,1.05%,0.02%,0.71%,0.02%,0.15%,0.02%,0.08%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,624,0.890,552,156,59.94,60.00,60.06
29-Jul-2018 09:10:00,10.000,Y,118.84,119.82,120.36,0.00,0.00,0.14,2.46%,0.00,0.11%,1.58%,0.04%,1.39%,0.02%,1.04%,0.02%,0.69%,0.02%,0.13%,0.01%,0.13%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.78,119.18,120.02,1.86,3.34,9.54,2.40%,0.63,0.11%,1.53%,0.04%,1.36%,0.02%,1.02%,0.02%,0.68%,0.02%,0.14%,0.01%,0.11%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.04,0.51,0.03,0.29,0.02,0.10,0.02,0.08,0.01,0.06,0.01,0.06,0.01,0.05,0.01,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,238.88,240.58,241.84,0.00,0.00,0.00,2.43%,0.00,0.11%,1.55%,0.04%,1.37%,0.02%,1.03%,0.02%,0.68%,0.02%,0.13%,0.01%,0.12%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.927,348,108,59.93,59.99,60.06
29-Jul-2018 09:20:00,10.000,Y,119.28,120.22,120.70,0.00,0.00,0.13,2.41%,0.00,0.14%,1.58%,0.05%,1.30%,0.03%,1.00%,0.02%,0.72%,0.02%,0.10%,0.02%,0.14%,0.01%,0.11%,0.01%,0.05%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.78,119.54,120.46,1.83,3.54,8.74,2.36%,0.41,0.14%,1.55%,0.05%,1.27%,0.03%,0.98%,0.03%,0.70%,0.02%,0.11%,0.02%,0.14%,0.02%,0.11%,0.01%,0.05%,0.01%,0.05%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.02,0.34,0.02,0.18,0.01,0.06,0.01,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,239.10,241.32,242.72,0.00,0.00,0.00,2.38%,0.00,0.14%,1.57%,0.05%,1.28%,0.03%,0.99%,0.02%,0.71%,0.02%,0.11%,0.02%,0.14%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.985,408,48,59.97,60.01,60.07
29-Jul-2018 09:30:00,10.000,Y,119.40,120.34,120.70,0.00,0.00,0.13,2.50%,0.00,0.09%,1.63%,0.03%,1.37%,0.02%,1.04%,0.02%,0.73%,0.01%,0.12%,0.01%,0.15%,0.01%,0.10%,0.01%,0.06%,0.01%,0.07%,0.01%,0.10%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.22,119.74,120.28,1.82,2.29,8.63,2.43%,0.29,0.09%,1.59%,0.03%,1.34%,0.02%,1.00%,0.02%,0.71%,0.01%,0.13%,0.01%,0.14%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.01,0.26,0.01,0.08,0.00,0.03,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,239.94,241.66,242.42,0.00,0.00,0.00,2.46%,0.00,0.09%,1.61%,0.03%,1.35%,0.02%,1.02%,0.02%,0.72%,0.01%,0.12%,0.01%,0.15%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,-0.975,264,-12,59.93,59.98,60.03
29-Jul-2018 09:40:00,10.000,Y,117.86,120.20,121.06,0.00,0.00,0.13,2.48%,0.00,0.12%,1.63%,0.04%,1.37%,0.03%,1.00%,0.02%,0.72%,0.02%,0.17%,0.02%,0.11%,0.01%,0.07%,0.01%,0.08%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.94,119.68,120.98,1.85,3.79,8.50,2.42%,0.39,0.12%,1.59%,0.04%,1.34%,0.03%,0.97%,0.02%,0.70%,0.02%,0.17%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.01,0.35,0.01,0.11,0.01,0.05,0.01,0.05,0.00,0.05,0.00,0.07,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,237.22,241.44,243.64,0.00,0.00,0.00,2.44%,0.00,0.12%,1.61%,0.04%,1.35%,0.03%,0.98%,0.02%,0.71%,0.02%,0.17%,0.01%,0.11%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,-0.951,420,0,59.96,60.00,60.06
29-Jul-2018 09:50:00,10.000,Y,118.18,120.26,120.60,0.00,0.00,0.13,2.52%,0.00,0.16%,1.65%,0.06%,1.36%,0.04%,1.05%,0.03%,0.76%,0.03%,0.16%,0.02%,0.11%,0.02%,0.08%,0.02%,0.07%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.54,119.70,120.30,1.68,3.50,8.70,2.47%,0.56,0.16%,1.62%,0.06%,1.34%,0.04%,1.02%,0.03%,0.74%,0.03%,0.16%,0.02%,0.10%,0.02%,0.08%,0.02%,0.05%,0.02%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.03,0.48,0.02,0.17,0.02,0.09,0.01,0.05,0.01,0.06,0.01,0.10,0.01,0.08,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.03,237.28,241.54,242.46,0.00,0.00,0.00,2.50%,0.00,0.16%,1.63%,0.06%,1.35%,0.04%,1.04%,0.03%,0.75%,0.03%,0.16%,0.02%,0.10%,0.02%,0.08%,0.01%,0.06%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.984,396,48,59.97,60.02,60.06
29-Jul-2018 10:00:00,10.000,Y,118.98,120.08,120.60,0.00,0.00,0.13,2.55%,0.00,0.16%,1.64%,0.06%,1.40%,0.04%,1.07%,0.03%,0.75%,0.03%,0.14%,0.02%,0.13%,0.02%,0.08%,0.02%,0.07%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.38,119.62,120.32,1.76,2.65,4.67,2.50%,0.57,0.16%,1.62%,0.06%,1.38%,0.04%,1.04%,0.03%,0.73%,0.02%,0.14%,0.02%,0.11%,0.02%,0.08%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.01,0.51,0.01,0.14,0.01,0.06,0.01,0.05,0.01,0.07,0.01,0.11,0.01,0.11,0.01,0.07,0.01,0.05,0.01,0.04,0.01,0.02,0.00,0.03,239.46,241.26,242.42,0.00,0.00,0.00,2.52%,0.00,0.16%,1.63%,0.06%,1.39%,0.04%,1.05%,0.03%,0.74%,0.02%,0.14%,0.02%,0.12%,0.02%,0.08%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,-0.957,300,-12,59.97,60.03,60.09
29-Jul-2018 10:10:00,10.000,Y,118.70,119.80,120.42,0.00,0.00,0.13,2.52%,0.00,0.11%,1.65%,0.04%,1.41%,0.03%,1.02%,0.02%,0.73%,0.02%,0.14%,0.01%,0.14%,0.01%,0.07%,0.01%,0.06%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.94,119.40,120.12,1.77,2.29,3.13,2.48%,0.61,0.11%,1.63%,0.04%,1.38%,0.03%,0.99%,0.02%,0.71%,0.02%,0.15%,0.01%,0.12%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.01,0.53,0.01,0.18,0.01,0.10,0.01,0.04,0.01,0.08,0.01,0.11,0.01,0.11,0.01,0.08,0.01,0.06,0.01,0.04,0.01,0.02,0.01,0.03,238.44,240.76,242.06,0.00,0.00,0.00,2.50%,0.00,0.11%,1.64%,0.04%,1.39%,0.03%,1.00%,0.02%,0.72%,0.02%,0.14%,0.01%,0.12%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,-0.943,252,-36,59.91,59.99,60.05
29-Jul-2018 10:20:00,10.000,Y,118.56,119.68,120.34,0.00,0.00,0.13,2.55%,0.00,0.09%,1.70%,0.04%,1.42%,0.03%,0.97%,0.02%,0.74%,0.02%,0.17%,0.01%,0.12%,0.01%,0.07%,0.01%,0.06%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.52,119.18,119.96,2.05,2.19,2.43,2.49%,0.61,0.09%,1.67%,0.04%,1.40%,0.03%,0.94%,0.02%,0.71%,0.02%,0.19%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01,0.49,0.01,0.23,0.01,0.18,0.01,0.10,0.01,0.10,0.01,0.11,0.01,0.09,0.01,0.07,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.03,238.02,240.44,241.84,0.00,0.00,0.00,2.51%,0.00,0.09%,1.68%,0.04%,1.41%,0.03%,0.95%,0.02%,0.73%,0.02%,0.18%,0.01%,0.11%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,-0.945,252,-12,59.94,59.98,60.03
29-Jul-2018 10:30:00,10.000,Y,118.76,120.14,121.08,0.00,0.00,0.13,2.58%,0.00,0.14%,1.71%,0.05%,1.44%,0.04%,0.99%,0.03%,0.75%,0.02%,0.16%,0.02%,0.13%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.92,119.48,120.64,2.04,3.85,9.05,2.51%,0.67,0.14%,1.68%,0.05%,1.41%,0.04%,0.94%,0.03%,0.72%,0.02%,0.17%,0.02%,0.12%,0.02%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.02,0.51,0.02,0.26,0.01,0.23,0.01,0.14,0.01,0.12,0.01,0.12,0.01,0.10,0.01,0.07,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.03,238.70,241.18,243.32,0.00,0.00,0.00,2.54%,0.00,0.14%,1.69%,0.05%,1.43%,0.04%,0.96%,0.03%,0.73%,0.02%,0.16%,0.02%,0.13%,0.01%,0.06%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.948,408,0,59.96,60.01,60.06
29-Jul-2018 10:40:00,10.000,Y,119.14,120.24,120.88,0.00,0.00,0.13,2.55%,0.00,0.11%,1.67%,0.05%,1.41%,0.03%,1.02%,0.02%,0.77%,0.02%,0.10%,0.01%,0.15%,0.01%,0.10%,0.01%,0.05%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.50,119.56,120.42,1.96,4.52,8.77,2.49%,0.57,0.11%,1.65%,0.05%,1.39%,0.03%,0.98%,0.02%,0.73%,0.02%,0.11%,0.02%,0.13%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.05,0.47,0.03,0.21,0.02,0.16,0.01,0.07,0.01,0.06,0.01,0.06,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.01,239.76,241.38,242.78,0.00,0.00,0.00,2.52%,0.00,0.11%,1.66%,0.05%,1.39%,0.03%,0.99%,0.02%,0.75%,0.02%,0.11%,0.02%,0.14%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.907,480,12,59.91,59.99,60.04
29-Jul-2018 10:50:00,10.000,Y,117.80,119.88,120.48,0.00,0.00,0.13,2.53%,0.00,0.10%,1.65%,0.04%,1.42%,0.03%,1.01%,0.02%,0.75%,0.02%,0.11%,0.01%,0.15%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.18,119.28,120.04,2.00,3.01,8.82,2.46%,0.84,0.11%,1.60%,0.04%,1.40%,0.03%,0.98%,0.02%,0.72%,0.02%,0.12%,0.01%,0.14%,0.01%,0.10%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.04,0.63,0.03,0.43,0.03,0.24,0.02,0.09,0.02,0.09,0.01,0.08,0.01,0.07,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.02,236.54,240.74,242.06,0.00,0.00,0.00,2.50%,0.00,0.10%,1.62%,0.04%,1.41%,0.03%,0.99%,0.02%,0.73%,0.02%,0.11%,0.01%,0.14%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.954,324,60,59.92,59.99,60.06
29-Jul-2018 11:00:00,10.000,Y,119.08,120.12,120.52,0.00,0.00,0.13,2.53%,0.00,0.15%,1.71%,0.06%,1.39%,0.04%,0.96%,0.03%,0.69%,0.02%,0.17%,0.02%,0.13%,0.02%,0.07%,0.02%,0.07%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.24,119.54,120.26,2.05,3.76,9.35,2.49%,0.76,0.15%,1.69%,0.06%,1.38%,0.04%,0.94%,0.03%,0.67%,0.03%,0.18%,0.02%,0.12%,0.02%,0.06%,0.02%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.02,0.55,0.02,0.34,0.02,0.26,0.02,0.15,0.01,0.12,0.01,0.12,0.01,0.10,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.03,239.66,241.24,242.26,0.00,0.00,0.00,2.50%,0.00,0.15%,1.70%,0.06%,1.39%,0.04%,0.95%,0.03%,0.68%,0.02%,0.18%,0.02%,0.13%,0.02%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.983,432,60,59.95,60.01,60.06
29-Jul-2018 11:10:00,10.000,Y,119.04,120.06,120.58,0.00,0.00,0.13,2.53%,0.00,0.10%,1.71%,0.04%,1.43%,0.03%,0.93%,0.02%,0.69%,0.02%,0.21%,0.02%,0.13%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.28,119.56,120.08,2.03,2.54,9.28,2.51%,0.82,0.10%,1.70%,0.04%,1.42%,0.03%,0.91%,0.02%,0.67%,0.02%,0.23%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.01%,0.01%,0.03%,0.02,0.58,0.02,0.36,0.02,0.26,0.02,0.17,0.01,0.18,0.01,0.16,0.01,0.13,0.01,0.10,0.01,0.08,0.01,0.05,0.01,0.04,0.01,0.04,239.54,241.18,242.22,0.00,0.00,0.00,2.52%,0.00,0.10%,1.70%,0.04%,1.43%,0.03%,0.92%,0.02%,0.68%,0.02%,0.22%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.07%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,-0.954,276,0,59.91,59.98,60.05
29-Jul-2018 11:20:00,10.000,Y,119.30,120.20,120.70,0.00,0.00,0.13,2.57%,0.00,0.09%,1.72%,0.03%,1.44%,0.02%,1.00%,0.02%,0.70%,0.02%,0.19%,0.01%,0.14%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.22,119.40,120.04,2.13,3.56,9.06,2.52%,0.71,0.09%,1.70%,0.03%,1.42%,0.02%,0.95%,0.02%,0.67%,0.01%,0.20%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.02,0.54,0.02,0.26,0.01,0.21,0.01,0.14,0.01,0.14,0.01,0.15,0.01,0.12,0.01,0.08,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.04,239.66,241.18,242.20,0.00,0.00,0.00,2.54%,0.00,0.09%,1.71%,0.03%,1.43%,0.02%,0.98%,0.02%,0.68%,0.01%,0.19%,0.01%,0.13%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,-0.984,408,24,59.91,59.98,60.04
29-Jul-2018 11:30:00,10.000,Y,119.06,119.98,120.46,0.00,0.00,0.13,2.56%,0.00,0.12%,1.72%,0.05%,1.41%,0.03%,1.02%,0.02%,0.69%,0.02%,0.17%,0.02%,0.15%,0.02%,0.05%,0.01%,0.05%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.92,119.34,120.08,2.15,3.96,9.74,2.51%,0.81,0.12%,1.70%,0.04%,1.39%,0.03%,0.97%,0.03%,0.66%,0.02%,0.19%,0.02%,0.14%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.02,0.61,0.02,0.35,0.02,0.21,0.02,0.13,0.01,0.14,0.01,0.16,0.01,0.14,0.01,0.09,0.01,0.06,0.01,0.03,0.01,0.03,0.01,0.04,239.12,240.90,242.00,0.00,0.00,0.00,2.53%,0.00,0.12%,1.71%,0.04%,1.40%,0.03%,0.99%,0.02%,0.67%,0.02%,0.18%,0.02%,0.14%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.993,456,36,59.94,60.00,60.05
29-Jul-2018 11:40:00,10.000,Y,118.96,119.88,120.20,0.00,0.00,0.13,2.68%,0.00,0.09%,1.79%,0.04%,1.50%,0.03%,1.06%,0.02%,0.69%,0.01%,0.17%,0.01%,0.15%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.80,119.42,119.88,2.11,2.29,2.49,2.63%,0.62,0.09%,1.78%,0.03%,1.48%,0.03%,1.01%,0.02%,0.67%,0.02%,0.19%,0.01%,0.14%,0.01%,0.05%,0.01%,0.05%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.01,0.53,0.01,0.19,0.01,0.11,0.01,0.06,0.01,0.10,0.01,0.13,0.01,0.11,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.03,238.88,240.88,241.60,0.00,0.00,0.00,2.65%,0.00,0.09%,1.79%,0.04%,1.49%,0.02%,1.03%,0.02%,0.68%,0.01%,0.18%,0.01%,0.14%,0.01%,0.05%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,-0.943,264,-24,59.91,59.98,60.04
29-Jul-2018 11:50:00,10.000,Y,118.68,119.66,120.08,0.00,0.00,0.13,2.64%,0.00,0.13%,1.79%,0.05%,1.45%,0.03%,1.03%,0.03%,0.67%,0.02%,0.20%,0.02%,0.15%,0.01%,0.05%,0.01%,0.08%,0.01%,0.09%,0.01%,0.09%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.80,119.24,119.68,1.99,2.52,9.55,2.60%,0.70,0.13%,1.77%,0.05%,1.43%,0.03%,1.01%,0.03%,0.65%,0.02%,0.21%,0.02%,0.14%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.02,0.56,0.02,0.27,0.02,0.17,0.02,0.08,0.02,0.12,0.01,0.13,0.01,0.10,0.01,0.06,0.01,0.03,0.01,0.01,0.01,0.02,0.01,0.03,238.74,240.48,241.14,0.00,0.00,0.00,2.62%,0.00,0.13%,1.78%,0.05%,1.44%,0.03%,1.02%,0.03%,0.66%,0.02%,0.20%,0.02%,0.15%,0.01%,0.05%,0.01%,0.07%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,-0.968,276,0,59.95,60.00,60.06
