Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
29-Jul-2018 12:00:00,10.000,Y,118.66,119.64,120.12,0.00,0.00,0.13,2.62%,0.00,0.14%,1.79%,0.06%,1.45%,0.04%,1.01%,0.03%,0.66%,0.02%,0.19%,0.02%,0.14%,0.02%,0.05%,0.01%,0.07%,0.01%,0.07%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.00,119.02,119.74,2.10,4.77,21.05,2.59%,0.67,0.14%,1.78%,0.05%,1.44%,0.04%,0.98%,0.03%,0.64%,0.02%,0.21%,0.02%,0.13%,0.02%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.02,0.50,0.02,0.25,0.02,0.22,0.02,0.16,0.02,0.13,0.01,0.12,0.01,0.11,0.01,0.08,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.03,238.30,240.24,241.34,0.00,0.00,0.00,2.61%,0.00,0.14%,1.78%,0.06%,1.44%,0.04%,0.99%,0.03%,0.65%,0.02%,0.20%,0.02%,0.13%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,564,1.000,552,36,59.95,60.01,60.06
29-Jul-2018 12:10:00,10.000,Y,119.04,120.02,120.44,0.00,0.00,0.13,2.70%,0.00,0.15%,1.81%,0.05%,1.49%,0.04%,1.09%,0.03%,0.70%,0.02%,0.18%,0.02%,0.16%,0.02%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.58,118.94,119.46,9.03,9.73,16.24,2.65%,0.69,0.15%,1.78%,0.06%,1.47%,0.04%,1.05%,0.03%,0.67%,0.02%,0.19%,0.02%,0.14%,0.02%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.04,0.51,0.03,0.28,0.02,0.19,0.02,0.16,0.02,0.13,0.02,0.12,0.02,0.11,0.01,0.07,0.01,0.06,0.01,0.04,0.01,0.03,0.01,0.02,238.96,240.54,241.40,0.00,0.00,0.00,2.67%,0.00,0.15%,1.80%,0.05%,1.47%,0.04%,1.07%,0.03%,0.68%,0.02%,0.18%,0.02%,0.15%,0.02%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1152,0.988,1140,144,59.96,60.01,60.06
29-Jul-2018 12:20:00,10.000,Y,118.18,119.90,120.50,0.00,0.00,0.13,2.77%,0.00,0.11%,1.84%,0.04%,1.54%,0.03%,1.12%,0.02%,0.74%,0.02%,0.19%,0.02%,0.17%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.32,118.94,119.50,3.46,8.30,11.77,2.71%,0.66,0.11%,1.82%,0.04%,1.52%,0.03%,1.07%,0.02%,0.70%,0.02%,0.21%,0.02%,0.15%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.04,0.48,0.02,0.26,0.02,0.23,0.02,0.18,0.01,0.13,0.01,0.12,0.01,0.11,0.01,0.08,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.02,237.52,240.40,241.50,0.00,0.00,0.00,2.74%,0.00,0.11%,1.83%,0.04%,1.53%,0.03%,1.09%,0.02%,0.72%,0.02%,0.20%,0.01%,0.16%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,984,0.975,972,156,59.94,59.99,60.05
29-Jul-2018 12:30:00,10.000,Y,118.60,119.56,119.94,0.00,0.00,0.13,2.76%,0.00,0.12%,1.84%,0.04%,1.55%,0.03%,1.09%,0.02%,0.73%,0.02%,0.18%,0.02%,0.16%,0.02%,0.08%,0.01%,0.04%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.38,118.98,119.50,3.40,3.54,3.78,2.70%,0.52,0.12%,1.81%,0.05%,1.53%,0.03%,1.05%,0.02%,0.69%,0.02%,0.19%,0.02%,0.14%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.03,0.39,0.02,0.23,0.02,0.17,0.01,0.09,0.01,0.08,0.01,0.07,0.01,0.06,0.01,0.05,0.01,0.02,0.01,0.01,0.01,0.01,0.01,0.01,238.00,240.10,240.94,0.00,0.00,0.00,2.73%,0.00,0.12%,1.83%,0.05%,1.54%,0.03%,1.07%,0.02%,0.71%,0.02%,0.18%,0.02%,0.15%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.951,396,120,59.96,60.00,60.05
29-Jul-2018 12:40:00,10.000,Y,118.52,119.70,120.24,0.00,0.00,0.13,2.80%,0.00,0.12%,1.92%,0.05%,1.56%,0.03%,1.05%,0.02%,0.71%,0.02%,0.21%,0.02%,0.14%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.00,119.06,119.66,3.43,3.55,3.70,2.75%,0.58,0.12%,1.89%,0.05%,1.55%,0.03%,1.01%,0.02%,0.67%,0.02%,0.23%,0.02%,0.13%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.03,0.41,0.03,0.25,0.02,0.20,0.02,0.12,0.02,0.11,0.02,0.11,0.02,0.09,0.01,0.07,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.02,238.56,240.34,241.40,0.00,0.00,0.00,2.77%,0.00,0.12%,1.90%,0.05%,1.55%,0.03%,1.03%,0.02%,0.69%,0.02%,0.22%,0.02%,0.14%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.949,396,108,59.96,60.00,60.05
29-Jul-2018 12:50:00,10.000,Y,118.78,119.96,120.46,0.00,0.00,0.13,2.80%,0.00,0.15%,1.92%,0.06%,1.57%,0.03%,1.03%,0.03%,0.69%,0.02%,0.23%,0.02%,0.14%,0.02%,0.09%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.12,119.50,120.16,3.35,3.57,3.99,2.76%,0.62,0.15%,1.88%,0.06%,1.56%,0.03%,1.00%,0.03%,0.68%,0.02%,0.24%,0.02%,0.13%,0.02%,0.09%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.03,0.43,0.02,0.28,0.01,0.22,0.01,0.14,0.01,0.13,0.01,0.12,0.01,0.10,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.03,239.22,241.04,242.20,0.00,0.00,0.00,2.77%,0.00,0.15%,1.90%,0.06%,1.57%,0.03%,1.01%,0.03%,0.68%,0.02%,0.23%,0.02%,0.13%,0.02%,0.09%,0.01%,0.06%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.948,408,108,59.94,60.02,60.07
29-Jul-2018 13:00:00,10.000,Y,116.78,120.04,121.16,0.00,0.00,0.13,2.77%,0.00,0.13%,1.84%,0.05%,1.57%,0.03%,1.09%,0.03%,0.71%,0.02%,0.26%,0.02%,0.14%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.86,119.44,120.28,3.19,3.56,3.94,2.74%,0.61,0.13%,1.82%,0.05%,1.56%,0.03%,1.06%,0.03%,0.69%,0.02%,0.27%,0.02%,0.11%,0.02%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.03,0.42,0.02,0.27,0.02,0.22,0.02,0.13,0.02,0.12,0.02,0.11,0.01,0.09,0.01,0.07,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.02,234.20,241.04,242.98,0.00,0.00,0.00,2.75%,0.00,0.13%,1.83%,0.05%,1.56%,0.03%,1.07%,0.03%,0.70%,0.02%,0.26%,0.01%,0.12%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.949,408,108,59.94,60.00,60.06
29-Jul-2018 13:10:00,10.000,Y,118.72,120.16,120.60,0.00,0.00,0.13,2.81%,0.00,0.10%,1.83%,0.04%,1.62%,0.03%,1.13%,0.02%,0.73%,0.02%,0.26%,0.01%,0.14%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.96,119.44,119.90,3.36,3.56,3.68,2.77%,0.63,0.10%,1.81%,0.04%,1.61%,0.03%,1.08%,0.02%,0.70%,0.02%,0.28%,0.01%,0.12%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.06%,0.01%,0.01%,0.01%,0.05%,0.03,0.43,0.02,0.28,0.01,0.22,0.01,0.14,0.01,0.14,0.01,0.13,0.01,0.10,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.02,238.24,241.16,242.06,0.00,0.00,0.00,2.79%,0.00,0.10%,1.82%,0.04%,1.62%,0.03%,1.10%,0.02%,0.72%,0.02%,0.27%,0.01%,0.13%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.01%,0.02%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.948,408,108,59.94,59.99,60.03
29-Jul-2018 13:20:00,10.000,Y,119.42,120.30,120.64,0.00,0.00,0.13,2.80%,0.00,0.13%,1.83%,0.05%,1.61%,0.03%,1.10%,0.03%,0.74%,0.02%,0.28%,0.02%,0.14%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.01%,0.08%,0.01%,0.02%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.52,119.56,120.18,3.34,3.54,3.68,2.75%,0.64,0.13%,1.80%,0.05%,1.60%,0.03%,1.05%,0.03%,0.72%,0.02%,0.30%,0.02%,0.13%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.03,0.43,0.02,0.28,0.01,0.23,0.01,0.15,0.01,0.14,0.01,0.13,0.01,0.11,0.01,0.08,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.02,239.74,241.44,242.38,0.00,0.00,0.00,2.77%,0.00,0.12%,1.81%,0.05%,1.60%,0.03%,1.07%,0.03%,0.73%,0.02%,0.29%,0.01%,0.13%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.947,396,108,59.96,60.00,60.05
29-Jul-2018 13:30:00,10.000,Y,118.92,120.32,120.52,0.00,0.00,0.13,2.85%,0.00,0.15%,1.85%,0.06%,1.66%,0.04%,1.10%,0.03%,0.76%,0.02%,0.30%,0.02%,0.13%,0.01%,0.09%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.08,119.62,119.98,3.27,3.48,3.69,2.79%,0.57,0.15%,1.81%,0.06%,1.64%,0.04%,1.06%,0.03%,0.73%,0.02%,0.31%,0.02%,0.12%,0.02%,0.09%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.03,0.40,0.01,0.25,0.01,0.20,0.01,0.13,0.01,0.11,0.01,0.10,0.01,0.08,0.01,0.06,0.01,0.04,0.01,0.02,0.00,0.02,0.00,0.02,239.66,241.50,242.00,0.00,0.00,0.00,2.82%,0.00,0.15%,1.83%,0.06%,1.65%,0.04%,1.07%,0.03%,0.75%,0.02%,0.30%,0.02%,0.12%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.948,396,108,59.96,60.01,60.06
29-Jul-2018 13:40:00,10.000,Y,119.62,120.48,120.80,0.00,0.00,0.13,2.87%,0.00,0.13%,1.84%,0.05%,1.71%,0.03%,1.11%,0.03%,0.73%,0.02%,0.27%,0.02%,0.13%,0.01%,0.10%,0.01%,0.08%,0.01%,0.09%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.50,119.82,120.24,3.31,3.51,4.13,2.82%,0.44,0.12%,1.81%,0.05%,1.69%,0.03%,1.08%,0.03%,0.70%,0.02%,0.28%,0.01%,0.12%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.03,0.35,0.01,0.15,0.01,0.12,0.01,0.10,0.01,0.10,0.01,0.09,0.01,0.06,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.03,0.00,0.02,240.26,241.88,242.58,0.00,0.00,0.00,2.84%,0.00,0.12%,1.82%,0.05%,1.70%,0.03%,1.09%,0.03%,0.71%,0.02%,0.27%,0.02%,0.12%,0.01%,0.10%,0.01%,0.07%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.959,408,108,59.94,60.00,60.04
29-Jul-2018 13:50:00,10.000,Y,119.62,120.60,121.12,0.00,0.00,0.13,2.87%,0.00,0.09%,1.80%,0.04%,1.76%,0.02%,1.13%,0.02%,0.72%,0.02%,0.26%,0.01%,0.13%,0.01%,0.09%,0.01%,0.07%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.06,118.90,119.98,3.43,17.73,25.42,2.82%,0.57,0.09%,1.78%,0.04%,1.74%,0.02%,1.09%,0.02%,0.70%,0.02%,0.26%,0.01%,0.11%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.03,0.44,0.02,0.24,0.02,0.16,0.01,0.14,0.01,0.07,0.01,0.09,0.01,0.10,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.02,238.90,241.06,242.26,0.00,0.00,0.00,2.85%,0.00,0.09%,1.79%,0.04%,1.75%,0.02%,1.11%,0.02%,0.71%,0.02%,0.26%,0.01%,0.12%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2100,0.985,2088,96,59.92,59.98,60.05
29-Jul-2018 14:00:00,10.000,Y,117.78,121.00,121.38,0.00,0.00,0.13,2.96%,0.00,0.12%,1.85%,0.05%,1.79%,0.03%,1.20%,0.03%,0.77%,0.02%,0.28%,0.02%,0.15%,0.01%,0.10%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.08,119.60,120.64,3.40,14.70,27.39,2.92%,0.57,0.12%,1.83%,0.05%,1.77%,0.03%,1.15%,0.03%,0.75%,0.02%,0.29%,0.02%,0.13%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.04,0.43,0.02,0.21,0.01,0.15,0.01,0.12,0.01,0.07,0.01,0.11,0.01,0.11,0.01,0.06,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.02,236.42,242.16,243.24,0.00,0.00,0.00,2.94%,0.00,0.12%,1.84%,0.05%,1.78%,0.03%,1.17%,0.03%,0.76%,0.02%,0.28%,0.02%,0.14%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1752,0.978,1740,96,59.95,60.00,60.04
29-Jul-2018 14:10:00,10.000,Y,119.96,120.92,121.18,0.00,0.00,0.13,2.92%,0.00,0.15%,1.89%,0.06%,1.67%,0.04%,1.18%,0.03%,0.79%,0.02%,0.29%,0.02%,0.14%,0.02%,0.10%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.84,120.16,120.58,3.33,3.51,3.67,2.87%,0.46,0.15%,1.85%,0.06%,1.65%,0.04%,1.14%,0.03%,0.77%,0.02%,0.30%,0.02%,0.12%,0.02%,0.09%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.03,0.37,0.02,0.16,0.01,0.09,0.01,0.05,0.01,0.09,0.01,0.12,0.01,0.10,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.03,240.86,242.66,243.24,0.00,0.00,0.00,2.89%,0.00,0.15%,1.87%,0.06%,1.66%,0.04%,1.16%,0.03%,0.78%,0.02%,0.30%,0.02%,0.13%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.958,408,108,59.94,60.01,60.08
29-Jul-2018 14:20:00,10.000,Y,119.16,120.88,121.22,0.00,0.00,0.13,2.85%,0.00,0.13%,1.93%,0.05%,1.58%,0.04%,1.06%,0.03%,0.80%,0.02%,0.29%,0.02%,0.13%,0.01%,0.11%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.56,120.14,120.56,2.32,3.45,3.87,2.80%,0.55,0.13%,1.90%,0.05%,1.56%,0.04%,1.03%,0.03%,0.77%,0.02%,0.30%,0.02%,0.13%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.03,0.43,0.01,0.20,0.01,0.11,0.01,0.09,0.01,0.12,0.01,0.14,0.01,0.11,0.01,0.05,0.01,0.02,0.01,0.01,0.01,0.03,0.01,0.04,239.28,242.60,243.26,0.00,0.00,0.00,2.83%,0.00,0.13%,1.92%,0.05%,1.57%,0.04%,1.04%,0.03%,0.78%,0.02%,0.29%,0.02%,0.13%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.956,396,96,59.94,60.00,60.05
29-Jul-2018 14:30:00,10.000,Y,117.78,120.88,121.20,0.00,0.00,0.13,2.83%,0.00,0.12%,2.00%,0.04%,1.44%,0.03%,1.05%,0.02%,0.84%,0.02%,0.23%,0.01%,0.13%,0.01%,0.09%,0.01%,0.05%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.22,120.24,120.72,2.52,2.71,2.94,2.80%,0.55,0.12%,1.98%,0.04%,1.43%,0.03%,1.02%,0.02%,0.81%,0.02%,0.25%,0.01%,0.13%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.03,0.45,0.01,0.18,0.01,0.08,0.01,0.10,0.01,0.11,0.01,0.12,0.01,0.10,0.01,0.04,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.04,236.58,242.70,243.36,0.00,0.00,0.00,2.81%,0.00,0.12%,1.99%,0.04%,1.43%,0.03%,1.03%,0.02%,0.82%,0.02%,0.24%,0.01%,0.13%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.951,312,72,59.95,59.99,60.04
29-Jul-2018 14:40:00,10.000,Y,54.76,121.14,122.06,0.00,0.00,0.13,2.78%,0.00,0.14%,2.11%,0.05%,1.19%,0.03%,0.95%,0.03%,0.93%,0.02%,0.16%,0.02%,0.12%,0.02%,0.08%,0.01%,0.05%,0.01%,0.08%,0.01%,0.09%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,53.88,120.40,121.46,2.50,3.40,8.92,2.74%,0.53,0.14%,2.09%,0.05%,1.18%,0.03%,0.92%,0.03%,0.90%,0.02%,0.18%,0.02%,0.11%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.03,0.42,0.01,0.20,0.01,0.08,0.01,0.08,0.01,0.10,0.01,0.12,0.01,0.11,0.01,0.07,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.05,109.36,243.12,245.02,0.00,0.00,0.00,2.76%,0.00,0.14%,2.10%,0.05%,1.19%,0.03%,0.93%,0.03%,0.91%,0.02%,0.17%,0.02%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.963,396,84,59.96,60.01,60.06
29-Jul-2018 14:50:00,10.000,Y,50.78,121.52,122.34,0.00,0.00,0.13,2.61%,0.00,0.10%,2.07%,0.04%,0.94%,0.03%,0.70%,0.02%,1.03%,0.02%,0.17%,0.01%,0.07%,0.01%,0.08%,0.01%,0.11%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,49.70,120.70,121.50,1.72,3.09,7.37,2.53%,0.54,0.10%,2.01%,0.04%,0.93%,0.03%,0.67%,0.02%,0.99%,0.02%,0.18%,0.01%,0.08%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.03,0.33,0.01,0.28,0.01,0.19,0.01,0.14,0.01,0.11,0.01,0.11,0.01,0.10,0.01,0.08,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.03,101.14,243.80,245.38,0.00,0.00,0.00,2.57%,0.00,0.10%,2.04%,0.04%,0.93%,0.03%,0.68%,0.02%,1.01%,0.02%,0.18%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.936,348,120,59.93,59.98,60.05
29-Jul-2018 15:00:00,10.000,Y,120.38,121.32,121.68,0.00,0.00,0.13,2.45%,0.00,0.13%,2.01%,0.05%,0.82%,0.03%,0.62%,0.03%,0.91%,0.02%,0.21%,0.02%,0.06%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.12,120.38,120.96,2.94,3.08,3.21,2.36%,0.59,0.13%,1.93%,0.05%,0.81%,0.03%,0.59%,0.03%,0.87%,0.02%,0.22%,0.02%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.03,0.33,0.01,0.31,0.01,0.23,0.01,0.17,0.01,0.14,0.01,0.13,0.01,0.11,0.01,0.09,0.01,0.06,0.01,0.04,0.01,0.03,0.00,0.03,241.56,243.28,244.14,0.00,0.00,0.00,2.41%,0.00,0.13%,1.97%,0.05%,0.81%,0.03%,0.60%,0.02%,0.89%,0.02%,0.21%,0.02%,0.07%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.934,348,108,59.94,60.01,60.06
29-Jul-2018 15:10:00,10.000,Y,119.62,121.38,121.82,0.00,0.00,0.13,2.48%,0.00,0.09%,2.04%,0.04%,0.82%,0.03%,0.63%,0.02%,0.93%,0.02%,0.22%,0.01%,0.08%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.96,120.74,121.42,1.85,3.01,3.23,2.42%,0.54,0.09%,1.98%,0.04%,0.81%,0.02%,0.61%,0.02%,0.90%,0.02%,0.23%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.03,0.31,0.02,0.28,0.01,0.21,0.01,0.16,0.01,0.12,0.01,0.11,0.01,0.09,0.01,0.07,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.03,240.16,243.70,244.72,0.00,0.00,0.00,2.45%,0.00,0.09%,2.01%,0.04%,0.81%,0.03%,0.62%,0.02%,0.91%,0.02%,0.22%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.932,336,120,59.90,59.98,60.06
29-Jul-2018 15:20:00,10.000,Y,119.94,121.36,121.84,0.00,0.00,0.13,2.56%,0.00,0.12%,2.09%,0.05%,0.86%,0.03%,0.66%,0.03%,0.95%,0.02%,0.19%,0.02%,0.05%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.02,120.58,121.26,2.78,2.92,3.12,2.50%,0.58,0.12%,2.05%,0.05%,0.86%,0.03%,0.63%,0.03%,0.91%,0.02%,0.21%,0.02%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.03,0.31,0.01,0.30,0.01,0.22,0.01,0.17,0.01,0.14,0.01,0.14,0.01,0.12,0.01,0.09,0.01,0.06,0.01,0.04,0.01,0.03,0.01,0.03,240.54,243.52,244.60,0.00,0.00,0.00,2.53%,0.00,0.12%,2.07%,0.05%,0.86%,0.03%,0.64%,0.03%,0.93%,0.02%,0.20%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.925,324,120,59.94,60.00,60.03
29-Jul-2018 15:30:00,10.000,Y,120.54,121.46,121.78,0.00,0.00,0.13,2.62%,0.00,0.16%,2.15%,0.06%,0.88%,0.04%,0.71%,0.03%,0.93%,0.03%,0.17%,0.02%,0.02%,0.02%,0.09%,0.02%,0.06%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.78,120.92,121.38,2.78,2.90,3.00,2.57%,0.58,0.16%,2.11%,0.06%,0.88%,0.04%,0.68%,0.03%,0.90%,0.03%,0.19%,0.02%,0.03%,0.02%,0.08%,0.02%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.03,0.31,0.01,0.30,0.01,0.22,0.01,0.17,0.01,0.14,0.01,0.13,0.01,0.11,0.01,0.09,0.01,0.06,0.01,0.04,0.01,0.03,0.01,0.03,242.56,243.98,244.56,0.00,0.00,0.00,2.59%,0.00,0.16%,2.13%,0.06%,0.88%,0.04%,0.69%,0.03%,0.92%,0.03%,0.18%,0.02%,0.02%,0.02%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.923,324,120,59.96,60.02,60.09
29-Jul-2018 15:40:00,10.000,Y,118.92,121.50,121.92,0.00,0.00,0.12,2.71%,0.00,0.12%,2.19%,0.05%,1.00%,0.03%,0.76%,0.02%,0.95%,0.02%,0.18%,0.02%,0.03%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.32,120.88,121.54,2.77,2.90,3.00,2.65%,0.58,0.13%,2.14%,0.05%,1.01%,0.03%,0.73%,0.02%,0.91%,0.02%,0.20%,0.02%,0.03%,0.01%,0.09%,0.01%,0.03%,0.01%,0.01%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.03,0.31,0.02,0.30,0.01,0.22,0.01,0.17,0.01,0.14,0.01,0.13,0.01,0.11,0.01,0.09,0.01,0.06,0.01,0.04,0.01,0.04,0.01,0.03,238.80,243.96,245.06,0.00,0.00,0.00,2.68%,0.00,0.12%,2.16%,0.05%,1.00%,0.03%,0.74%,0.02%,0.93%,0.02%,0.19%,0.02%,0.02%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.923,324,120,59.95,60.00,60.05
29-Jul-2018 15:50:00,10.000,Y,119.30,121.46,121.88,0.00,0.00,0.13,2.86%,0.00,0.14%,2.30%,0.05%,1.14%,0.04%,0.83%,0.03%,0.90%,0.02%,0.20%,0.02%,0.05%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.36,120.68,121.16,2.77,2.89,3.01,2.79%,0.56,0.15%,2.24%,0.05%,1.13%,0.04%,0.80%,0.03%,0.86%,0.02%,0.22%,0.02%,0.05%,0.02%,0.07%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.03,0.32,0.01,0.29,0.01,0.21,0.01,0.16,0.01,0.13,0.01,0.13,0.01,0.11,0.01,0.09,0.01,0.06,0.01,0.04,0.01,0.04,0.01,0.03,239.24,243.74,244.48,0.00,0.00,0.00,2.82%,0.00,0.15%,2.27%,0.05%,1.13%,0.04%,0.81%,0.03%,0.88%,0.02%,0.21%,0.02%,0.05%,0.01%,0.08%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.922,324,120,59.96,60.01,60.05
29-Jul-2018 16:00:00,10.000,Y,120.28,121.44,121.84,0.00,0.00,0.13,2.94%,0.00,0.11%,2.30%,0.04%,1.25%,0.03%,0.90%,0.03%,0.93%,0.02%,0.21%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.24,120.80,121.44,2.70,3.73,7.47,2.87%,0.58,0.11%,2.25%,0.05%,1.24%,0.03%,0.86%,0.03%,0.90%,0.02%,0.22%,0.01%,0.05%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.03,0.47,0.01,0.19,0.01,0.17,0.00,0.09,0.00,0.08,0.00,0.10,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,241.80,243.82,244.72,0.00,0.00,0.00,2.90%,0.00,0.11%,2.27%,0.05%,1.24%,0.03%,0.87%,0.03%,0.91%,0.02%,0.21%,0.01%,0.05%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.958,432,84,59.96,60.00,60.06
29-Jul-2018 16:10:00,10.000,Y,120.32,121.34,121.90,0.00,0.00,0.12,3.03%,0.00,0.13%,2.30%,0.05%,1.35%,0.03%,1.00%,0.03%,0.97%,0.02%,0.21%,0.02%,0.09%,0.01%,0.12%,0.01%,0.06%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.46,120.46,121.30,3.21,8.42,12.04,2.98%,0.79,0.14%,2.27%,0.05%,1.34%,0.03%,0.95%,0.03%,0.96%,0.02%,0.22%,0.02%,0.08%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.03,0.65,0.01,0.16,0.01,0.24,0.01,0.18,0.01,0.11,0.01,0.16,0.01,0.14,0.01,0.08,0.01,0.04,0.01,0.03,0.01,0.06,0.01,0.05,240.80,243.38,244.56,0.00,0.00,0.00,3.00%,0.00,0.13%,2.29%,0.05%,1.34%,0.03%,0.97%,0.03%,0.96%,0.02%,0.21%,0.02%,0.08%,0.01%,0.11%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1008,0.986,1008,48,59.94,60.00,60.05
29-Jul-2018 16:20:00,10.000,Y,120.30,121.30,121.62,0.00,0.00,0.13,2.99%,0.00,0.14%,2.29%,0.05%,1.36%,0.03%,0.94%,0.03%,0.93%,0.02%,0.22%,0.02%,0.10%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.16,120.50,121.14,3.19,6.01,12.21,2.94%,0.82,0.14%,2.25%,0.05%,1.35%,0.03%,0.90%,0.03%,0.91%,0.02%,0.25%,0.02%,0.10%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.03,0.64,0.01,0.21,0.01,0.24,0.01,0.15,0.01,0.15,0.01,0.20,0.01,0.18,0.01,0.12,0.01,0.06,0.01,0.04,0.01,0.07,0.00,0.06,241.54,243.38,244.22,0.00,0.00,0.00,2.96%,0.00,0.14%,2.27%,0.05%,1.36%,0.03%,0.92%,0.03%,0.92%,0.02%,0.24%,0.02%,0.10%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,720,0.953,684,84,59.97,60.01,60.04
29-Jul-2018 16:30:00,10.000,Y,119.88,121.32,121.78,0.00,0.00,0.13,3.06%,0.00,0.12%,2.30%,0.05%,1.47%,0.03%,0.99%,0.02%,0.92%,0.02%,0.22%,0.01%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.08%,0.01%,0.09%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.98,120.60,121.10,3.79,6.03,11.27,3.01%,0.72,0.12%,2.26%,0.05%,1.46%,0.03%,0.95%,0.02%,0.91%,0.02%,0.24%,0.01%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.03,0.58,0.02,0.19,0.01,0.20,0.01,0.11,0.01,0.13,0.01,0.17,0.01,0.14,0.01,0.09,0.01,0.04,0.01,0.03,0.01,0.06,0.01,0.05,240.74,243.50,244.36,0.00,0.00,0.00,3.04%,0.00,0.12%,2.28%,0.05%,1.47%,0.03%,0.97%,0.02%,0.91%,0.02%,0.23%,0.01%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,732,0.930,672,132,59.96,60.00,60.05
29-Jul-2018 16:40:00,10.000,Y,120.86,121.64,121.94,0.00,0.00,0.12,3.10%,0.00,0.13%,2.30%,0.05%,1.46%,0.03%,1.06%,0.03%,0.97%,0.02%,0.23%,0.02%,0.10%,0.01%,0.11%,0.01%,0.06%,0.01%,0.08%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.50,120.84,121.34,3.78,5.13,11.34,3.01%,0.94,0.13%,2.22%,0.05%,1.44%,0.04%,1.02%,0.03%,0.94%,0.02%,0.24%,0.02%,0.10%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.06,0.70,0.04,0.44,0.03,0.23,0.02,0.09,0.02,0.11,0.01,0.17,0.01,0.13,0.01,0.06,0.01,0.03,0.01,0.05,0.01,0.07,0.01,0.05,242.34,244.06,244.78,0.00,0.00,0.00,3.06%,0.00,0.13%,2.26%,0.05%,1.45%,0.04%,1.04%,0.03%,0.96%,0.02%,0.23%,0.02%,0.10%,0.01%,0.11%,0.01%,0.06%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,624,0.920,564,192,59.94,60.00,60.07
29-Jul-2018 16:50:00,10.000,Y,120.56,121.46,122.14,0.00,0.00,0.13,3.13%,0.00,0.12%,2.33%,0.05%,1.47%,0.03%,1.08%,0.02%,0.95%,0.02%,0.25%,0.01%,0.13%,0.01%,0.09%,0.01%,0.10%,0.01%,0.09%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.24,120.78,121.46,3.75,5.31,11.04,3.06%,0.74,0.12%,2.28%,0.05%,1.45%,0.03%,1.03%,0.02%,0.93%,0.02%,0.27%,0.02%,0.12%,0.01%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.03,0.60,0.01,0.19,0.01,0.23,0.01,0.12,0.01,0.12,0.01,0.17,0.01,0.15,0.01,0.10,0.01,0.05,0.01,0.02,0.00,0.05,0.00,0.05,242.08,243.82,245.20,0.00,0.00,0.00,3.09%,0.00,0.12%,2.31%,0.04%,1.46%,0.03%,1.05%,0.02%,0.94%,0.02%,0.26%,0.01%,0.12%,0.01%,0.09%,0.01%,0.10%,0.01%,0.08%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,636,0.963,612,144,59.93,60.00,60.05
29-Jul-2018 17:00:00,10.000,Y,120.54,121.42,121.78,0.00,0.00,0.13,3.08%,0.00,0.12%,2.29%,0.05%,1.47%,0.03%,1.02%,0.03%,0.92%,0.02%,0.25%,0.01%,0.14%,0.01%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.12%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.54,120.76,121.28,2.69,3.66,4.12,3.02%,0.59,0.12%,2.25%,0.05%,1.46%,0.03%,0.98%,0.03%,0.91%,0.02%,0.26%,0.02%,0.12%,0.01%,0.09%,0.01%,0.10%,0.01%,0.05%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.02,0.50,0.01,0.13,0.01,0.15,0.01,0.07,0.01,0.10,0.01,0.13,0.01,0.11,0.01,0.07,0.01,0.03,0.01,0.03,0.01,0.04,0.01,0.04,242.24,243.78,244.38,0.00,0.00,0.00,3.05%,0.00,0.12%,2.27%,0.05%,1.46%,0.03%,1.00%,0.03%,0.91%,0.02%,0.25%,0.02%,0.13%,0.01%,0.09%,0.01%,0.10%,0.01%,0.06%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.970,432,84,59.95,60.00,60.06
29-Jul-2018 17:10:00,10.000,Y,120.54,121.52,122.04,0.00,0.00,0.13,3.15%,0.00,0.12%,2.33%,0.04%,1.53%,0.03%,1.06%,0.02%,0.94%,0.02%,0.27%,0.02%,0.15%,0.01%,0.09%,0.01%,0.11%,0.01%,0.07%,0.01%,0.12%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.80,120.94,121.54,2.70,2.88,3.20,3.11%,0.64,0.12%,2.29%,0.05%,1.52%,0.03%,1.02%,0.02%,0.93%,0.02%,0.28%,0.02%,0.13%,0.01%,0.10%,0.01%,0.11%,0.01%,0.05%,0.01%,0.10%,0.01%,0.03%,0.01%,0.06%,0.03,0.53,0.01,0.15,0.01,0.16,0.01,0.09,0.01,0.10,0.01,0.15,0.01,0.14,0.01,0.09,0.01,0.05,0.00,0.02,0.00,0.04,0.00,0.04,242.52,244.04,245.06,0.00,0.00,0.00,3.13%,0.00,0.12%,2.31%,0.05%,1.53%,0.03%,1.04%,0.02%,0.94%,0.02%,0.27%,0.01%,0.14%,0.01%,0.10%,0.01%,0.11%,0.01%,0.06%,0.01%,0.11%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.957,336,60,59.93,59.99,60.05
29-Jul-2018 17:20:00,10.000,Y,120.68,121.54,121.94,0.00,0.00,0.13,3.21%,0.00,0.12%,2.38%,0.05%,1.57%,0.03%,1.05%,0.02%,0.95%,0.02%,0.29%,0.01%,0.16%,0.01%,0.08%,0.01%,0.13%,0.01%,0.07%,0.01%,0.13%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.50,121.08,121.48,2.69,2.88,3.25,3.18%,0.66,0.12%,2.35%,0.04%,1.57%,0.03%,1.02%,0.02%,0.95%,0.02%,0.29%,0.01%,0.14%,0.01%,0.09%,0.01%,0.14%,0.01%,0.06%,0.01%,0.10%,0.01%,0.02%,0.01%,0.05%,0.03,0.54,0.01,0.15,0.01,0.18,0.01,0.11,0.01,0.10,0.01,0.16,0.01,0.15,0.01,0.10,0.01,0.06,0.01,0.02,0.00,0.04,0.00,0.04,242.36,244.20,244.94,0.00,0.00,0.00,3.19%,0.00,0.12%,2.37%,0.04%,1.57%,0.03%,1.03%,0.02%,0.95%,0.02%,0.29%,0.01%,0.15%,0.01%,0.09%,0.01%,0.13%,0.01%,0.07%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.956,336,60,59.94,59.99,60.05
29-Jul-2018 17:30:00,10.000,Y,120.26,121.40,121.74,0.00,0.00,0.13,3.28%,0.00,0.11%,2.42%,0.04%,1.62%,0.03%,1.08%,0.02%,0.95%,0.02%,0.27%,0.01%,0.15%,0.01%,0.10%,0.01%,0.11%,0.01%,0.08%,0.01%,0.14%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.54,120.92,121.46,2.66,2.86,3.19,3.23%,0.62,0.11%,2.38%,0.04%,1.62%,0.03%,1.04%,0.02%,0.95%,0.02%,0.27%,0.01%,0.12%,0.01%,0.11%,0.01%,0.11%,0.01%,0.06%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.03,0.51,0.01,0.13,0.01,0.16,0.01,0.09,0.01,0.09,0.01,0.15,0.01,0.14,0.01,0.10,0.01,0.06,0.01,0.03,0.01,0.04,0.01,0.04,241.52,243.90,244.70,0.00,0.00,0.00,3.25%,0.00,0.11%,2.40%,0.04%,1.62%,0.03%,1.06%,0.02%,0.95%,0.02%,0.27%,0.01%,0.14%,0.01%,0.10%,0.01%,0.11%,0.01%,0.07%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.958,336,60,59.95,59.99,60.06
29-Jul-2018 17:40:00,10.000,Y,119.66,120.94,121.96,0.00,0.00,0.13,3.35%,0.00,0.16%,2.50%,0.06%,1.60%,0.04%,1.14%,0.03%,0.97%,0.02%,0.24%,0.02%,0.16%,0.02%,0.09%,0.02%,0.11%,0.01%,0.09%,0.01%,0.13%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.40,120.34,121.24,2.76,2.93,3.31,3.28%,0.65,0.16%,2.45%,0.06%,1.59%,0.04%,1.09%,0.03%,0.95%,0.02%,0.24%,0.02%,0.13%,0.02%,0.11%,0.02%,0.11%,0.01%,0.07%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.02,0.55,0.01,0.13,0.01,0.14,0.01,0.08,0.01,0.11,0.01,0.16,0.01,0.15,0.01,0.10,0.01,0.05,0.01,0.03,0.00,0.05,0.00,0.04,240.04,242.86,244.80,0.00,0.00,0.00,3.31%,0.00,0.16%,2.47%,0.06%,1.59%,0.04%,1.11%,0.03%,0.96%,0.02%,0.24%,0.02%,0.14%,0.02%,0.10%,0.01%,0.11%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.959,336,60,59.97,60.02,60.06
29-Jul-2018 17:50:00,10.000,Y,119.56,120.58,120.98,0.00,0.00,0.13,3.40%,0.00,0.15%,2.50%,0.06%,1.69%,0.04%,1.15%,0.03%,0.99%,0.02%,0.23%,0.02%,0.16%,0.02%,0.12%,0.02%,0.11%,0.01%,0.09%,0.01%,0.12%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.42,120.04,120.52,2.56,2.80,3.18,3.34%,0.68,0.15%,2.45%,0.06%,1.69%,0.04%,1.09%,0.03%,0.97%,0.02%,0.24%,0.02%,0.13%,0.02%,0.13%,0.01%,0.10%,0.01%,0.05%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.02,0.53,0.01,0.22,0.01,0.21,0.01,0.13,0.01,0.10,0.01,0.14,0.01,0.13,0.01,0.10,0.01,0.06,0.01,0.04,0.01,0.05,0.01,0.04,239.80,242.20,243.04,0.00,0.00,0.00,3.37%,0.00,0.14%,2.47%,0.06%,1.69%,0.04%,1.12%,0.03%,0.98%,0.02%,0.23%,0.02%,0.15%,0.02%,0.12%,0.01%,0.10%,0.01%,0.07%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.947,312,72,59.93,60.01,60.08
29-Jul-2018 18:00:00,10.000,Y,119.34,120.32,120.68,0.00,0.00,0.13,3.54%,0.00,0.11%,2.70%,0.04%,1.73%,0.03%,1.02%,0.02%,1.00%,0.02%,0.25%,0.01%,0.11%,0.01%,0.14%,0.01%,0.12%,0.01%,0.11%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.92,119.82,120.30,1.80,2.35,2.84,3.49%,0.62,0.11%,2.67%,0.05%,1.73%,0.03%,0.97%,0.02%,0.99%,0.02%,0.25%,0.02%,0.10%,0.01%,0.14%,0.01%,0.08%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.02,0.52,0.01,0.24,0.01,0.15,0.01,0.05,0.01,0.08,0.01,0.10,0.01,0.07,0.01,0.06,0.01,0.03,0.01,0.04,0.01,0.04,0.00,0.02,239.30,241.70,242.48,0.00,0.00,0.00,3.51%,0.00,0.11%,2.68%,0.05%,1.73%,0.03%,0.99%,0.02%,0.99%,0.02%,0.25%,0.01%,0.11%,0.01%,0.14%,0.01%,0.10%,0.01%,0.09%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,-0.976,264,12,59.96,59.99,60.03
29-Jul-2018 18:10:00,10.000,Y,118.70,119.82,120.56,0.00,0.00,0.13,3.84%,0.00,0.12%,3.11%,0.05%,1.81%,0.03%,1.00%,0.02%,0.85%,0.02%,0.15%,0.02%,0.10%,0.01%,0.10%,0.01%,0.08%,0.01%,0.08%,0.01%,0.13%,0.01%,0.02%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.16,119.20,120.08,1.30,1.75,2.28,3.91%,0.74,0.12%,3.23%,0.05%,1.78%,0.03%,0.92%,0.02%,0.89%,0.02%,0.15%,0.02%,0.10%,0.02%,0.08%,0.02%,0.07%,0.02%,0.05%,0.01%,0.11%,0.01%,0.02%,0.01%,0.06%,0.02,0.65,0.01,0.19,0.01,0.15,0.01,0.13,0.01,0.13,0.01,0.11,0.01,0.07,0.01,0.05,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.02,239.08,240.58,242.20,0.00,0.00,0.00,3.87%,0.00,0.12%,3.17%,0.05%,1.79%,0.03%,0.96%,0.02%,0.87%,0.02%,0.15%,0.02%,0.10%,0.02%,0.09%,0.01%,0.07%,0.01%,0.06%,0.01%,0.12%,0.01%,0.02%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,204,-0.832,180,-48,59.94,59.99,60.07
29-Jul-2018 18:20:00,10.000,Y,119.14,120.02,120.36,0.00,0.00,0.12,4.03%,0.00,0.15%,3.33%,0.06%,1.92%,0.04%,0.91%,0.03%,0.71%,0.03%,0.12%,0.02%,0.07%,0.02%,0.11%,0.02%,0.08%,0.02%,0.07%,0.01%,0.14%,0.01%,0.02%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.94,118.54,119.82,1.49,14.62,37.44,4.12%,0.84,0.15%,3.46%,0.06%,1.92%,0.04%,0.83%,0.03%,0.76%,0.03%,0.13%,0.02%,0.07%,0.02%,0.10%,0.02%,0.08%,0.02%,0.04%,0.01%,0.12%,0.01%,0.02%,0.01%,0.09%,0.04,0.71,0.02,0.22,0.02,0.17,0.02,0.25,0.01,0.16,0.01,0.11,0.01,0.07,0.01,0.04,0.01,0.07,0.01,0.06,0.01,0.04,0.01,0.03,237.88,240.12,241.68,0.00,0.00,0.00,4.07%,0.00,0.15%,3.39%,0.06%,1.91%,0.04%,0.87%,0.03%,0.74%,0.03%,0.12%,0.02%,0.07%,0.02%,0.10%,0.02%,0.08%,0.02%,0.05%,0.01%,0.12%,0.01%,0.02%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1728,0.973,1716,72,59.94,60.02,60.09
29-Jul-2018 18:30:00,10.000,Y,119.00,119.82,120.10,0.00,0.00,0.13,4.23%,0.00,0.13%,3.55%,0.05%,2.02%,0.03%,0.81%,0.02%,0.66%,0.02%,0.19%,0.02%,0.08%,0.02%,0.15%,0.02%,0.13%,0.01%,0.06%,0.01%,0.16%,0.01%,0.05%,0.02%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.86,119.08,119.50,2.22,2.89,4.79,4.37%,0.60,0.13%,3.70%,0.05%,2.06%,0.03%,0.71%,0.03%,0.71%,0.02%,0.20%,0.02%,0.07%,0.02%,0.14%,0.01%,0.11%,0.01%,0.06%,0.01%,0.15%,0.02%,0.05%,0.02%,0.12%,0.03,0.48,0.02,0.16,0.01,0.11,0.01,0.19,0.01,0.16,0.01,0.11,0.01,0.05,0.01,0.02,0.01,0.07,0.01,0.08,0.01,0.05,0.01,0.02,238.94,240.46,241.14,0.00,0.00,0.00,4.30%,0.00,0.13%,3.62%,0.05%,2.03%,0.03%,0.76%,0.02%,0.68%,0.02%,0.19%,0.02%,0.07%,0.02%,0.14%,0.01%,0.12%,0.01%,0.05%,0.01%,0.15%,0.01%,0.05%,0.02%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.949,324,72,59.94,60.00,60.04
29-Jul-2018 18:40:00,10.000,Y,118.94,119.94,121.62,0.00,0.00,0.13,4.28%,0.00,0.16%,3.59%,0.06%,2.02%,0.05%,0.83%,0.03%,0.67%,0.03%,0.21%,0.02%,0.09%,0.02%,0.18%,0.02%,0.14%,0.01%,0.09%,0.02%,0.18%,0.01%,0.05%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.88,119.08,120.92,2.98,3.15,3.26,4.41%,0.60,0.16%,3.73%,0.06%,2.07%,0.04%,0.71%,0.03%,0.71%,0.03%,0.22%,0.03%,0.06%,0.02%,0.18%,0.02%,0.12%,0.01%,0.09%,0.01%,0.17%,0.01%,0.03%,0.01%,0.12%,0.03,0.47,0.02,0.17,0.01,0.12,0.02,0.19,0.02,0.17,0.02,0.12,0.01,0.05,0.01,0.02,0.01,0.07,0.01,0.08,0.01,0.06,0.01,0.03,239.00,240.58,244.10,0.00,0.00,0.00,4.34%,0.00,0.16%,3.66%,0.06%,2.03%,0.04%,0.77%,0.03%,0.69%,0.03%,0.21%,0.02%,0.07%,0.02%,0.17%,0.02%,0.13%,0.01%,0.08%,0.01%,0.17%,0.01%,0.04%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.959,360,72,59.99,60.02,60.07
29-Jul-2018 18:50:00,10.000,Y,120.06,121.06,121.76,0.00,0.00,0.13,4.39%,0.00,0.15%,3.67%,0.06%,2.11%,0.04%,0.80%,0.03%,0.73%,0.03%,0.16%,0.02%,0.09%,0.02%,0.14%,0.02%,0.13%,0.02%,0.10%,0.01%,0.17%,0.01%,0.05%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.90,120.00,121.02,2.98,4.32,5.34,4.52%,0.69,0.16%,3.82%,0.06%,2.14%,0.04%,0.69%,0.03%,0.77%,0.03%,0.18%,0.02%,0.06%,0.02%,0.15%,0.02%,0.12%,0.01%,0.09%,0.01%,0.16%,0.01%,0.03%,0.01%,0.12%,0.02,0.59,0.02,0.12,0.01,0.11,0.01,0.19,0.01,0.17,0.01,0.12,0.01,0.05,0.01,0.02,0.01,0.07,0.01,0.08,0.01,0.06,0.01,0.03,241.02,242.62,244.30,0.00,0.00,0.00,4.45%,0.00,0.15%,3.75%,0.06%,2.12%,0.04%,0.75%,0.03%,0.75%,0.03%,0.17%,0.02%,0.07%,0.02%,0.14%,0.01%,0.12%,0.02%,0.09%,0.01%,0.16%,0.01%,0.04%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.998,504,0,59.94,60.02,60.09
29-Jul-2018 19:00:00,10.000,Y,117.92,121.22,121.74,0.00,0.00,0.13,4.50%,0.00,0.10%,3.74%,0.04%,2.22%,0.03%,0.77%,0.02%,0.73%,0.02%,0.17%,0.01%,0.09%,0.01%,0.14%,0.01%,0.13%,0.01%,0.10%,0.01%,0.18%,0.01%,0.03%,0.01%,0.12%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.90,120.28,120.86,4.78,5.27,8.37,4.63%,0.72,0.10%,3.88%,0.04%,2.27%,0.03%,0.65%,0.02%,0.77%,0.02%,0.19%,0.02%,0.07%,0.01%,0.15%,0.01%,0.14%,0.01%,0.10%,0.01%,0.18%,0.01%,0.03%,0.01%,0.14%,0.02,0.64,0.01,0.10,0.01,0.10,0.01,0.15,0.01,0.16,0.01,0.11,0.01,0.06,0.01,0.02,0.01,0.07,0.01,0.07,0.01,0.04,0.01,0.03,236.44,243.08,244.16,0.00,0.00,0.00,4.56%,0.00,0.10%,3.81%,0.04%,2.24%,0.03%,0.71%,0.02%,0.75%,0.02%,0.18%,0.02%,0.08%,0.01%,0.15%,0.01%,0.13%,0.01%,0.10%,0.01%,0.18%,0.01%,0.03%,0.01%,0.13%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,636,-0.980,624,-60,59.94,59.98,60.04
29-Jul-2018 19:10:00,10.000,Y,119.52,121.30,121.80,0.00,0.00,0.13,4.60%,0.00,0.10%,3.82%,0.04%,2.32%,0.03%,0.72%,0.02%,0.72%,0.02%,0.19%,0.02%,0.09%,0.01%,0.14%,0.01%,0.12%,0.01%,0.09%,0.01%,0.18%,0.01%,0.02%,0.01%,0.14%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.98,120.54,121.06,2.89,3.48,5.69,4.71%,0.66,0.10%,3.94%,0.04%,2.35%,0.03%,0.60%,0.02%,0.77%,0.02%,0.22%,0.02%,0.06%,0.01%,0.15%,0.01%,0.13%,0.01%,0.10%,0.01%,0.19%,0.01%,0.02%,0.01%,0.17%,0.01,0.62,0.01,0.10,0.00,0.05,0.01,0.07,0.01,0.12,0.01,0.09,0.00,0.07,0.01,0.03,0.00,0.05,0.00,0.05,0.00,0.02,0.00,0.03,240.84,243.44,244.36,0.00,0.00,0.00,4.65%,0.00,0.10%,3.88%,0.04%,2.33%,0.03%,0.66%,0.02%,0.75%,0.02%,0.20%,0.02%,0.07%,0.01%,0.15%,0.01%,0.13%,0.01%,0.09%,0.01%,0.19%,0.01%,0.02%,0.01%,0.15%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,-0.948,396,-72,59.92,59.98,60.04
29-Jul-2018 19:20:00,10.000,Y,120.44,121.36,121.78,0.00,0.00,0.13,4.50%,0.00,0.11%,3.74%,0.04%,2.24%,0.03%,0.74%,0.02%,0.73%,0.02%,0.19%,0.02%,0.08%,0.02%,0.15%,0.01%,0.12%,0.01%,0.10%,0.01%,0.19%,0.01%,0.02%,0.01%,0.13%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.30,120.62,121.08,2.14,2.95,26.85,4.65%,0.62,0.11%,3.90%,0.04%,2.29%,0.03%,0.62%,0.02%,0.78%,0.02%,0.23%,0.02%,0.05%,0.01%,0.17%,0.01%,0.13%,0.01%,0.10%,0.01%,0.19%,0.01%,0.03%,0.01%,0.16%,0.03,0.58,0.01,0.06,0.00,0.06,0.01,0.08,0.01,0.12,0.01,0.09,0.00,0.07,0.01,0.03,0.00,0.05,0.00,0.05,0.00,0.02,0.00,0.02,241.82,243.54,244.40,0.00,0.00,0.00,4.57%,0.00,0.11%,3.82%,0.04%,2.26%,0.03%,0.68%,0.02%,0.75%,0.02%,0.21%,0.02%,0.06%,0.02%,0.16%,0.01%,0.12%,0.01%,0.10%,0.01%,0.19%,0.01%,0.02%,0.01%,0.14%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,-0.961,336,0,59.94,59.99,60.07
29-Jul-2018 19:30:00,10.000,Y,120.56,121.38,121.66,0.00,0.00,0.13,4.54%,0.00,0.14%,3.75%,0.06%,2.26%,0.04%,0.81%,0.03%,0.77%,0.02%,0.17%,0.02%,0.06%,0.02%,0.15%,0.01%,0.10%,0.01%,0.12%,0.01%,0.18%,0.01%,0.03%,0.01%,0.13%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.98,120.36,120.90,3.08,3.32,3.73,4.65%,0.54,0.14%,3.88%,0.06%,2.29%,0.04%,0.69%,0.03%,0.81%,0.02%,0.22%,0.02%,0.03%,0.02%,0.17%,0.02%,0.10%,0.01%,0.11%,0.01%,0.16%,0.01%,0.03%,0.01%,0.14%,0.04,0.50,0.01,0.02,0.01,0.08,0.01,0.08,0.01,0.12,0.01,0.10,0.00,0.08,0.01,0.03,0.00,0.05,0.00,0.05,0.00,0.02,0.00,0.02,241.58,243.32,244.14,0.00,0.00,0.00,4.59%,0.00,0.14%,3.81%,0.06%,2.27%,0.04%,0.75%,0.03%,0.79%,0.02%,0.19%,0.02%,0.04%,0.02%,0.16%,0.01%,0.10%,0.01%,0.11%,0.01%,0.17%,0.01%,0.02%,0.01%,0.13%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.974,384,60,59.95,60.01,60.06
29-Jul-2018 19:40:00,10.000,Y,119.54,121.18,121.52,0.00,0.00,0.12,4.57%,0.00,0.10%,3.76%,0.04%,2.31%,0.03%,0.83%,0.02%,0.75%,0.02%,0.18%,0.02%,0.06%,0.02%,0.16%,0.01%,0.09%,0.01%,0.14%,0.01%,0.17%,0.01%,0.03%,0.01%,0.12%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.82,120.48,120.94,2.76,3.21,3.30,4.70%,0.53,0.10%,3.91%,0.04%,2.33%,0.03%,0.72%,0.02%,0.81%,0.02%,0.22%,0.02%,0.03%,0.02%,0.18%,0.01%,0.10%,0.01%,0.13%,0.01%,0.15%,0.01%,0.05%,0.01%,0.14%,0.04,0.47,0.01,0.01,0.00,0.07,0.01,0.08,0.01,0.12,0.00,0.10,0.00,0.08,0.01,0.03,0.00,0.05,0.00,0.05,0.00,0.02,0.00,0.02,239.90,243.24,243.98,0.00,0.00,0.00,4.63%,0.00,0.10%,3.83%,0.04%,2.32%,0.03%,0.78%,0.02%,0.78%,0.02%,0.20%,0.02%,0.04%,0.02%,0.16%,0.01%,0.09%,0.01%,0.13%,0.01%,0.16%,0.01%,0.04%,0.01%,0.13%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.974,372,60,59.93,59.98,60.05
