Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
29-Jul-2018 19:50:00,10.000,Y,120.42,121.44,121.88,0.00,0.00,0.13,4.64%,0.00,0.10%,3.81%,0.04%,2.37%,0.03%,0.82%,0.02%,0.73%,0.02%,0.19%,0.02%,0.06%,0.01%,0.15%,0.01%,0.10%,0.01%,0.13%,0.01%,0.17%,0.01%,0.03%,0.01%,0.14%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.54,120.48,120.92,3.13,4.74,16.85,4.75%,0.98,0.10%,3.95%,0.05%,2.38%,0.03%,0.70%,0.02%,0.78%,0.02%,0.22%,0.02%,0.03%,0.01%,0.17%,0.01%,0.10%,0.01%,0.13%,0.01%,0.16%,0.01%,0.06%,0.01%,0.15%,0.11,0.90,0.02,0.14,0.01,0.13,0.01,0.12,0.01,0.16,0.00,0.11,0.01,0.08,0.01,0.02,0.01,0.05,0.00,0.05,0.00,0.03,0.00,0.03,241.46,243.48,244.20,0.00,0.00,0.00,4.69%,0.00,0.10%,3.88%,0.04%,2.37%,0.03%,0.76%,0.02%,0.76%,0.02%,0.20%,0.02%,0.04%,0.01%,0.16%,0.01%,0.10%,0.01%,0.12%,0.01%,0.16%,0.01%,0.04%,0.01%,0.14%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,564,0.975,552,60,59.94,59.99,60.06
29-Jul-2018 20:00:00,10.000,Y,120.06,121.38,122.60,0.00,0.00,0.13,4.64%,0.00,0.13%,3.81%,0.05%,2.37%,0.03%,0.80%,0.03%,0.76%,0.02%,0.18%,0.02%,0.07%,0.02%,0.14%,0.02%,0.10%,0.01%,0.12%,0.01%,0.16%,0.01%,0.03%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.80,120.52,121.58,4.02,4.16,4.54,4.74%,0.68,0.13%,3.93%,0.05%,2.39%,0.03%,0.67%,0.03%,0.81%,0.02%,0.21%,0.02%,0.04%,0.02%,0.15%,0.01%,0.09%,0.01%,0.11%,0.01%,0.14%,0.01%,0.06%,0.01%,0.12%,0.03,0.63,0.01,0.05,0.00,0.08,0.01,0.10,0.01,0.15,0.01,0.10,0.01,0.07,0.01,0.02,0.00,0.06,0.00,0.05,0.00,0.02,0.00,0.02,241.04,243.48,245.72,0.00,0.00,0.00,4.68%,0.00,0.13%,3.87%,0.05%,2.37%,0.03%,0.74%,0.03%,0.78%,0.02%,0.19%,0.02%,0.05%,0.02%,0.15%,0.01%,0.10%,0.01%,0.11%,0.01%,0.15%,0.01%,0.04%,0.01%,0.12%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.983,492,48,59.95,60.00,60.04
29-Jul-2018 20:10:00,10.000,Y,119.90,121.28,121.78,0.00,0.00,0.12,4.51%,0.00,0.15%,3.72%,0.06%,2.26%,0.04%,0.82%,0.03%,0.75%,0.02%,0.18%,0.02%,0.06%,0.02%,0.16%,0.02%,0.11%,0.01%,0.12%,0.01%,0.18%,0.01%,0.02%,0.01%,0.12%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.96,120.70,121.44,3.37,3.86,6.01,4.64%,0.62,0.15%,3.86%,0.06%,2.30%,0.04%,0.69%,0.03%,0.80%,0.03%,0.23%,0.02%,0.04%,0.02%,0.18%,0.02%,0.11%,0.01%,0.11%,0.01%,0.16%,0.01%,0.05%,0.01%,0.14%,0.03,0.57,0.01,0.06,0.00,0.07,0.01,0.09,0.01,0.13,0.01,0.09,0.00,0.08,0.01,0.03,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,241.08,243.56,244.74,0.00,0.00,0.00,4.57%,0.00,0.15%,3.79%,0.06%,2.27%,0.04%,0.75%,0.03%,0.78%,0.02%,0.20%,0.02%,0.04%,0.02%,0.16%,0.02%,0.11%,0.01%,0.11%,0.01%,0.17%,0.01%,0.03%,0.01%,0.13%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.982,456,48,59.96,60.01,60.05
29-Jul-2018 20:20:00,10.000,Y,119.90,120.78,121.16,0.00,0.00,0.13,4.51%,0.00,0.13%,3.72%,0.05%,2.27%,0.04%,0.81%,0.03%,0.69%,0.02%,0.22%,0.02%,0.06%,0.02%,0.17%,0.01%,0.11%,0.02%,0.10%,0.01%,0.17%,0.01%,0.03%,0.01%,0.13%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.18,120.12,120.60,3.30,3.43,3.59,4.61%,0.59,0.13%,3.84%,0.05%,2.30%,0.04%,0.69%,0.03%,0.75%,0.02%,0.25%,0.02%,0.05%,0.02%,0.18%,0.02%,0.09%,0.02%,0.10%,0.01%,0.16%,0.01%,0.04%,0.01%,0.14%,0.03,0.54,0.01,0.08,0.00,0.10,0.00,0.08,0.00,0.11,0.00,0.08,0.00,0.06,0.00,0.02,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,241.04,242.46,243.34,0.00,0.00,0.00,4.55%,0.00,0.13%,3.78%,0.05%,2.28%,0.04%,0.75%,0.03%,0.72%,0.02%,0.23%,0.02%,0.05%,0.02%,0.17%,0.01%,0.10%,0.02%,0.09%,0.01%,0.16%,0.01%,0.03%,0.01%,0.14%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.976,396,60,59.95,60.00,60.04
29-Jul-2018 20:30:00,10.000,Y,119.64,120.84,121.22,0.00,0.00,0.12,4.50%,0.00,0.10%,3.71%,0.04%,2.27%,0.03%,0.85%,0.03%,0.69%,0.02%,0.22%,0.02%,0.06%,0.02%,0.17%,0.02%,0.11%,0.01%,0.11%,0.02%,0.16%,0.01%,0.03%,0.01%,0.12%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.74,120.10,120.58,2.89,3.35,3.46,4.59%,0.59,0.11%,3.82%,0.04%,2.28%,0.04%,0.74%,0.03%,0.75%,0.02%,0.24%,0.02%,0.04%,0.02%,0.19%,0.02%,0.09%,0.01%,0.10%,0.02%,0.15%,0.01%,0.02%,0.01%,0.13%,0.03,0.53,0.01,0.10,0.00,0.12,0.00,0.07,0.00,0.11,0.00,0.08,0.00,0.06,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.02,240.72,242.50,243.34,0.00,0.00,0.00,4.54%,0.00,0.11%,3.76%,0.04%,2.27%,0.03%,0.79%,0.03%,0.72%,0.02%,0.23%,0.02%,0.05%,0.02%,0.18%,0.02%,0.10%,0.01%,0.10%,0.02%,0.15%,0.01%,0.02%,0.01%,0.12%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.974,396,60,59.94,59.99,60.05
29-Jul-2018 20:40:00,10.000,Y,120.18,121.14,121.54,0.00,0.00,0.13,4.36%,0.00,0.12%,3.58%,0.05%,2.17%,0.03%,0.88%,0.02%,0.71%,0.02%,0.23%,0.02%,0.07%,0.02%,0.17%,0.01%,0.12%,0.02%,0.09%,0.01%,0.17%,0.01%,0.03%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.78,120.24,120.88,3.14,3.32,3.42,4.42%,0.58,0.12%,3.67%,0.05%,2.17%,0.03%,0.77%,0.02%,0.78%,0.02%,0.24%,0.02%,0.03%,0.02%,0.19%,0.01%,0.10%,0.02%,0.08%,0.01%,0.15%,0.01%,0.02%,0.01%,0.10%,0.03,0.52,0.01,0.10,0.00,0.13,0.00,0.08,0.00,0.11,0.00,0.08,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,241.20,242.96,243.98,0.00,0.00,0.00,4.39%,0.00,0.12%,3.63%,0.05%,2.16%,0.03%,0.83%,0.02%,0.74%,0.02%,0.23%,0.02%,0.05%,0.02%,0.18%,0.01%,0.11%,0.02%,0.08%,0.01%,0.15%,0.01%,0.02%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.975,384,60,59.95,60.00,60.04
29-Jul-2018 20:50:00,10.000,Y,120.44,121.26,121.62,0.00,0.00,0.12,4.32%,0.00,0.11%,3.54%,0.05%,2.18%,0.03%,0.86%,0.02%,0.70%,0.02%,0.24%,0.01%,0.07%,0.02%,0.17%,0.01%,0.12%,0.01%,0.09%,0.01%,0.17%,0.01%,0.02%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.40,120.52,120.98,3.04,3.32,3.96,4.38%,0.55,0.11%,3.62%,0.05%,2.18%,0.03%,0.75%,0.02%,0.77%,0.02%,0.25%,0.01%,0.03%,0.02%,0.19%,0.01%,0.10%,0.01%,0.09%,0.01%,0.15%,0.01%,0.01%,0.01%,0.11%,0.03,0.50,0.01,0.05,0.00,0.11,0.00,0.07,0.00,0.11,0.00,0.10,0.00,0.08,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,241.98,243.34,244.08,0.00,0.00,0.00,4.35%,0.00,0.11%,3.58%,0.05%,2.17%,0.03%,0.81%,0.02%,0.73%,0.02%,0.24%,0.01%,0.05%,0.02%,0.18%,0.01%,0.11%,0.01%,0.08%,0.01%,0.16%,0.01%,0.02%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.977,396,60,59.95,59.99,60.04
29-Jul-2018 21:00:00,10.000,Y,120.04,121.24,121.48,0.00,0.00,0.13,4.28%,0.00,0.14%,3.48%,0.05%,2.17%,0.04%,0.91%,0.03%,0.71%,0.02%,0.17%,0.02%,0.06%,0.02%,0.12%,0.01%,0.07%,0.01%,0.11%,0.01%,0.16%,0.01%,0.03%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.22,120.50,120.98,2.83,3.23,3.32,4.33%,0.51,0.14%,3.57%,0.05%,2.16%,0.04%,0.80%,0.03%,0.79%,0.02%,0.19%,0.02%,0.02%,0.02%,0.16%,0.01%,0.05%,0.01%,0.10%,0.01%,0.14%,0.01%,0.04%,0.01%,0.10%,0.03,0.47,0.01,0.06,0.00,0.11,0.00,0.04,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,241.80,243.32,243.94,0.00,0.00,0.00,4.30%,0.00,0.14%,3.52%,0.05%,2.16%,0.04%,0.85%,0.03%,0.75%,0.02%,0.17%,0.02%,0.04%,0.02%,0.14%,0.01%,0.06%,0.01%,0.10%,0.01%,0.15%,0.01%,0.03%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.976,384,60,59.96,60.01,60.05
29-Jul-2018 21:10:00,10.000,Y,120.54,121.54,122.00,0.00,0.00,0.13,4.26%,0.00,0.13%,3.42%,0.05%,2.19%,0.04%,1.00%,0.02%,0.72%,0.02%,0.14%,0.02%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.14%,0.01%,0.14%,0.01%,0.05%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.18,120.18,121.34,3.12,14.67,25.48,4.31%,0.83,0.13%,3.51%,0.05%,2.17%,0.04%,0.88%,0.02%,0.80%,0.02%,0.16%,0.02%,0.03%,0.02%,0.13%,0.01%,0.04%,0.01%,0.13%,0.01%,0.11%,0.01%,0.07%,0.01%,0.09%,0.03,0.72,0.01,0.26,0.01,0.19,0.00,0.11,0.00,0.10,0.01,0.11,0.00,0.09,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,241.10,243.32,244.88,0.00,0.00,0.00,4.28%,0.00,0.13%,3.47%,0.05%,2.17%,0.04%,0.94%,0.02%,0.76%,0.02%,0.14%,0.02%,0.04%,0.01%,0.11%,0.01%,0.05%,0.01%,0.13%,0.01%,0.13%,0.01%,0.05%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1752,0.989,1752,48,59.95,60.00,60.04
29-Jul-2018 21:20:00,10.000,Y,121.06,121.88,122.08,0.00,0.00,0.12,4.17%,0.00,0.13%,3.33%,0.05%,2.13%,0.04%,1.02%,0.03%,0.75%,0.02%,0.12%,0.02%,0.09%,0.02%,0.09%,0.01%,0.07%,0.01%,0.12%,0.01%,0.16%,0.01%,0.02%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.66,121.02,121.46,2.77,3.01,3.40,4.19%,0.50,0.13%,3.38%,0.05%,2.12%,0.04%,0.89%,0.03%,0.84%,0.02%,0.13%,0.02%,0.03%,0.01%,0.12%,0.01%,0.05%,0.01%,0.11%,0.01%,0.13%,0.01%,0.05%,0.01%,0.10%,0.03,0.46,0.01,0.06,0.00,0.11,0.00,0.02,0.00,0.07,0.00,0.09,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,242.78,244.50,245.10,0.00,0.00,0.00,4.17%,0.00,0.13%,3.36%,0.05%,2.12%,0.04%,0.96%,0.03%,0.79%,0.02%,0.11%,0.02%,0.06%,0.02%,0.11%,0.01%,0.06%,0.01%,0.11%,0.01%,0.15%,0.01%,0.03%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.969,348,72,59.96,60.01,60.07
29-Jul-2018 21:30:00,10.000,Y,120.38,121.40,122.20,0.00,0.00,0.13,4.12%,0.00,0.11%,3.29%,0.05%,2.12%,0.03%,1.02%,0.02%,0.70%,0.02%,0.15%,0.02%,0.08%,0.02%,0.11%,0.01%,0.08%,0.01%,0.12%,0.01%,0.16%,0.01%,0.03%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.10,120.64,121.50,3.09,3.35,6.25,4.15%,0.55,0.11%,3.35%,0.05%,2.10%,0.03%,0.90%,0.02%,0.78%,0.02%,0.16%,0.02%,0.03%,0.02%,0.13%,0.01%,0.06%,0.01%,0.11%,0.01%,0.13%,0.01%,0.06%,0.01%,0.11%,0.02,0.50,0.01,0.06,0.00,0.09,0.00,0.05,0.00,0.10,0.00,0.12,0.00,0.09,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,241.54,243.60,245.26,0.00,0.00,0.00,4.13%,0.00,0.11%,3.32%,0.05%,2.10%,0.03%,0.96%,0.02%,0.74%,0.02%,0.15%,0.02%,0.05%,0.02%,0.12%,0.01%,0.07%,0.01%,0.12%,0.01%,0.14%,0.01%,0.04%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.978,396,48,59.94,59.99,60.03
29-Jul-2018 21:40:00,10.000,Y,120.42,121.26,121.50,0.00,0.00,0.13,4.04%,0.00,0.14%,3.21%,0.05%,2.09%,0.03%,1.05%,0.03%,0.67%,0.02%,0.14%,0.02%,0.07%,0.02%,0.11%,0.01%,0.07%,0.01%,0.13%,0.01%,0.16%,0.01%,0.03%,0.01%,0.12%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.12,120.42,120.76,3.20,3.35,3.72,4.06%,0.54,0.14%,3.27%,0.05%,2.06%,0.04%,0.94%,0.03%,0.75%,0.02%,0.14%,0.02%,0.02%,0.02%,0.13%,0.01%,0.05%,0.01%,0.12%,0.01%,0.13%,0.01%,0.06%,0.01%,0.11%,0.03,0.49,0.01,0.04,0.01,0.09,0.00,0.05,0.00,0.10,0.00,0.11,0.00,0.10,0.00,0.04,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,241.62,243.26,243.84,0.00,0.00,0.00,4.05%,0.00,0.14%,3.24%,0.05%,2.07%,0.03%,1.00%,0.03%,0.71%,0.02%,0.13%,0.02%,0.04%,0.02%,0.12%,0.01%,0.06%,0.01%,0.12%,0.01%,0.14%,0.01%,0.04%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.979,396,48,59.95,60.00,60.05
29-Jul-2018 21:50:00,10.000,Y,120.70,121.52,121.74,0.00,0.00,0.12,3.90%,0.00,0.12%,3.10%,0.05%,1.97%,0.04%,1.07%,0.02%,0.67%,0.02%,0.13%,0.02%,0.09%,0.02%,0.10%,0.01%,0.07%,0.01%,0.11%,0.01%,0.16%,0.01%,0.03%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.82,120.78,121.06,3.10,3.41,3.84,3.94%,0.59,0.13%,3.17%,0.05%,1.96%,0.04%,0.95%,0.03%,0.76%,0.02%,0.14%,0.02%,0.03%,0.02%,0.14%,0.01%,0.06%,0.01%,0.10%,0.01%,0.14%,0.01%,0.03%,0.01%,0.11%,0.03,0.53,0.01,0.06,0.01,0.10,0.01,0.05,0.00,0.10,0.00,0.12,0.01,0.11,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,242.60,243.88,244.30,0.00,0.00,0.00,3.91%,0.00,0.12%,3.13%,0.05%,1.96%,0.04%,1.01%,0.03%,0.72%,0.02%,0.12%,0.02%,0.06%,0.02%,0.12%,0.01%,0.07%,0.01%,0.10%,0.01%,0.15%,0.01%,0.03%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.977,396,48,59.94,60.00,60.04
29-Jul-2018 22:00:00,10.000,Y,120.48,121.28,121.64,0.00,0.00,0.12,3.75%,0.00,0.14%,2.95%,0.06%,1.91%,0.04%,1.05%,0.03%,0.66%,0.02%,0.15%,0.02%,0.10%,0.02%,0.11%,0.02%,0.08%,0.01%,0.09%,0.01%,0.16%,0.01%,0.05%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.26,120.48,120.82,3.27,3.43,3.68,3.79%,0.60,0.14%,3.03%,0.06%,1.90%,0.04%,0.93%,0.03%,0.74%,0.02%,0.14%,0.02%,0.05%,0.02%,0.15%,0.02%,0.07%,0.01%,0.09%,0.01%,0.15%,0.01%,0.02%,0.01%,0.10%,0.02,0.54,0.01,0.07,0.01,0.08,0.01,0.10,0.01,0.13,0.01,0.11,0.01,0.10,0.01,0.05,0.01,0.05,0.00,0.05,0.00,0.03,0.00,0.02,242.10,243.34,244.04,0.00,0.00,0.00,3.76%,0.00,0.14%,2.99%,0.06%,1.90%,0.04%,0.99%,0.03%,0.70%,0.02%,0.13%,0.02%,0.07%,0.02%,0.13%,0.01%,0.07%,0.01%,0.09%,0.01%,0.15%,0.01%,0.03%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.977,408,48,59.95,60.01,60.06
29-Jul-2018 22:10:00,10.000,Y,117.50,121.14,121.50,0.00,0.00,0.13,3.64%,0.00,0.11%,2.88%,0.04%,1.88%,0.03%,0.98%,0.03%,0.62%,0.02%,0.14%,0.02%,0.09%,0.02%,0.11%,0.01%,0.08%,0.01%,0.10%,0.01%,0.16%,0.01%,0.05%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.88,120.48,120.94,3.23,3.49,3.81,3.70%,0.69,0.12%,2.96%,0.04%,1.88%,0.03%,0.88%,0.03%,0.70%,0.02%,0.14%,0.02%,0.04%,0.02%,0.14%,0.01%,0.06%,0.01%,0.10%,0.01%,0.14%,0.01%,0.03%,0.01%,0.09%,0.03,0.61,0.01,0.10,0.01,0.12,0.01,0.12,0.01,0.17,0.01,0.13,0.01,0.09,0.01,0.04,0.01,0.04,0.01,0.05,0.01,0.04,0.01,0.03,235.88,243.20,244.02,0.00,0.00,0.00,3.67%,0.00,0.11%,2.92%,0.04%,1.87%,0.03%,0.93%,0.03%,0.66%,0.02%,0.13%,0.02%,0.06%,0.02%,0.13%,0.01%,0.07%,0.01%,0.09%,0.01%,0.15%,0.01%,0.04%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.973,408,48,59.94,59.99,60.05
29-Jul-2018 22:20:00,10.000,Y,120.38,121.16,121.42,0.00,0.00,0.13,3.57%,0.00,0.13%,2.86%,0.05%,1.80%,0.04%,0.92%,0.03%,0.61%,0.02%,0.13%,0.02%,0.11%,0.02%,0.10%,0.02%,0.08%,0.01%,0.08%,0.01%,0.15%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.92,120.42,120.78,3.13,3.35,4.97,3.61%,0.73,0.14%,2.92%,0.05%,1.81%,0.04%,0.80%,0.03%,0.70%,0.02%,0.14%,0.02%,0.05%,0.02%,0.13%,0.01%,0.06%,0.01%,0.06%,0.01%,0.12%,0.01%,0.02%,0.01%,0.09%,0.02,0.61,0.01,0.19,0.01,0.24,0.01,0.11,0.01,0.13,0.01,0.13,0.01,0.11,0.01,0.08,0.01,0.05,0.01,0.04,0.01,0.05,0.00,0.03,241.32,243.16,243.76,0.00,0.00,0.00,3.59%,0.00,0.14%,2.89%,0.05%,1.80%,0.04%,0.86%,0.03%,0.65%,0.02%,0.12%,0.02%,0.08%,0.02%,0.11%,0.01%,0.07%,0.01%,0.06%,0.01%,0.13%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.964,384,60,59.96,60.01,60.05
29-Jul-2018 22:30:00,10.000,Y,119.78,121.16,121.50,0.00,0.00,0.12,3.42%,0.00,0.12%,2.70%,0.05%,1.73%,0.03%,0.97%,0.03%,0.60%,0.02%,0.13%,0.02%,0.13%,0.02%,0.08%,0.01%,0.07%,0.01%,0.06%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.04,120.44,121.00,3.15,3.42,3.84,3.44%,0.74,0.12%,2.75%,0.05%,1.73%,0.03%,0.86%,0.03%,0.67%,0.02%,0.14%,0.02%,0.07%,0.02%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.10%,0.01%,0.03%,0.01%,0.07%,0.04,0.62,0.01,0.18,0.01,0.25,0.01,0.11,0.01,0.12,0.01,0.14,0.01,0.11,0.01,0.08,0.01,0.05,0.01,0.04,0.01,0.05,0.01,0.03,241.54,243.18,244.08,0.00,0.00,0.00,3.43%,0.00,0.12%,2.72%,0.05%,1.73%,0.03%,0.92%,0.03%,0.63%,0.02%,0.12%,0.02%,0.10%,0.02%,0.09%,0.01%,0.07%,0.01%,0.05%,0.01%,0.11%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.966,396,60,59.95,60.00,60.05
29-Jul-2018 22:40:00,10.000,Y,118.46,120.44,126.96,0.00,0.00,0.13,3.37%,0.00,0.13%,2.47%,0.05%,1.77%,0.04%,1.29%,0.03%,0.56%,0.02%,0.16%,0.02%,0.20%,0.02%,0.04%,0.01%,0.05%,0.01%,0.09%,0.01%,0.11%,0.01%,0.01%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.00,119.80,126.40,2.61,3.36,3.88,3.30%,0.73,0.13%,2.41%,0.06%,1.75%,0.03%,1.25%,0.03%,0.55%,0.02%,0.16%,0.02%,0.18%,0.02%,0.03%,0.01%,0.05%,0.01%,0.07%,0.01%,0.09%,0.01%,0.02%,0.01%,0.08%,0.05,0.69,0.02,0.08,0.01,0.10,0.01,0.07,0.01,0.11,0.01,0.10,0.01,0.05,0.01,0.02,0.01,0.02,0.01,0.02,0.01,0.02,0.01,0.03,237.90,241.82,255.04,0.00,0.00,0.00,3.33%,0.00,0.13%,2.44%,0.06%,1.76%,0.04%,1.27%,0.03%,0.56%,0.02%,0.16%,0.02%,0.19%,0.02%,0.03%,0.01%,0.05%,0.01%,0.08%,0.01%,0.10%,0.01%,0.01%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,-0.981,384,0,59.94,60.00,60.07
29-Jul-2018 22:50:00,10.000,Y,119.60,120.56,120.88,0.00,0.00,0.12,3.35%,0.00,0.15%,2.40%,0.06%,1.83%,0.04%,1.31%,0.03%,0.55%,0.02%,0.15%,0.02%,0.21%,0.02%,0.04%,0.01%,0.04%,0.01%,0.09%,0.01%,0.09%,0.01%,0.02%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.90,120.04,120.52,2.53,2.87,14.96,3.29%,0.78,0.15%,2.35%,0.06%,1.81%,0.04%,1.27%,0.03%,0.54%,0.02%,0.14%,0.02%,0.19%,0.02%,0.02%,0.01%,0.04%,0.01%,0.07%,0.01%,0.08%,0.01%,0.03%,0.01%,0.07%,0.05,0.76,0.01,0.05,0.01,0.09,0.01,0.05,0.01,0.09,0.01,0.09,0.01,0.05,0.01,0.02,0.01,0.01,0.01,0.01,0.01,0.01,0.01,0.02,240.52,242.18,242.92,0.00,0.00,0.00,3.32%,0.00,0.15%,2.37%,0.06%,1.82%,0.04%,1.29%,0.03%,0.55%,0.02%,0.14%,0.02%,0.20%,0.02%,0.03%,0.01%,0.04%,0.01%,0.08%,0.01%,0.08%,0.01%,0.02%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,-0.920,312,-72,59.97,60.01,60.05
29-Jul-2018 23:00:00,10.000,Y,119.74,120.52,120.74,0.00,0.00,0.12,3.23%,0.00,0.13%,2.31%,0.05%,1.75%,0.03%,1.30%,0.02%,0.53%,0.02%,0.14%,0.02%,0.20%,0.01%,0.05%,0.01%,0.04%,0.01%,0.09%,0.01%,0.09%,0.01%,0.02%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.62,119.94,120.26,2.48,3.50,3.79,3.16%,0.67,0.13%,2.25%,0.05%,1.73%,0.03%,1.26%,0.02%,0.53%,0.02%,0.13%,0.02%,0.17%,0.01%,0.02%,0.01%,0.04%,0.01%,0.08%,0.01%,0.08%,0.01%,0.02%,0.01%,0.07%,0.05,0.61,0.01,0.12,0.01,0.18,0.01,0.03,0.01,0.04,0.01,0.07,0.01,0.04,0.01,0.02,0.01,0.01,0.00,0.01,0.00,0.01,0.00,0.03,240.34,242.04,242.58,0.00,0.00,0.00,3.20%,0.00,0.13%,2.28%,0.05%,1.74%,0.03%,1.28%,0.02%,0.53%,0.02%,0.14%,0.02%,0.19%,0.01%,0.03%,0.01%,0.04%,0.01%,0.09%,0.01%,0.08%,0.01%,0.02%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.972,408,60,59.96,60.01,60.04
29-Jul-2018 23:10:00,10.000,Y,119.68,120.54,120.76,0.00,0.00,0.12,3.13%,0.00,0.09%,2.26%,0.04%,1.69%,0.03%,1.24%,0.02%,0.47%,0.01%,0.16%,0.01%,0.22%,0.01%,0.09%,0.01%,0.09%,0.01%,0.09%,0.01%,0.11%,0.01%,0.02%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.74,120.00,120.30,2.32,2.70,2.85,3.07%,0.58,0.09%,2.20%,0.04%,1.66%,0.03%,1.22%,0.02%,0.47%,0.01%,0.15%,0.01%,0.20%,0.01%,0.08%,0.01%,0.09%,0.01%,0.08%,0.01%,0.10%,0.01%,0.02%,0.01%,0.07%,0.02,0.49,0.01,0.19,0.01,0.17,0.01,0.09,0.01,0.06,0.01,0.07,0.00,0.07,0.01,0.05,0.01,0.02,0.00,0.02,0.00,0.02,0.00,0.03,240.56,242.12,242.62,0.00,0.00,0.00,3.10%,0.00,0.09%,2.23%,0.04%,1.67%,0.02%,1.23%,0.02%,0.47%,0.01%,0.15%,0.01%,0.21%,0.01%,0.08%,0.01%,0.09%,0.01%,0.09%,0.01%,0.10%,0.01%,0.02%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.940,300,84,59.94,59.98,60.04
29-Jul-2018 23:20:00,10.000,Y,119.78,120.64,121.04,0.00,0.00,0.13,3.03%,0.00,0.11%,2.15%,0.04%,1.65%,0.03%,1.22%,0.02%,0.43%,0.02%,0.19%,0.01%,0.24%,0.01%,0.10%,0.01%,0.11%,0.01%,0.10%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.72,120.18,120.60,2.50,2.68,2.90,2.98%,0.59,0.11%,2.10%,0.04%,1.63%,0.03%,1.21%,0.02%,0.43%,0.02%,0.18%,0.02%,0.23%,0.01%,0.10%,0.01%,0.12%,0.01%,0.09%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.03,0.50,0.01,0.20,0.01,0.18,0.01,0.10,0.01,0.06,0.01,0.06,0.01,0.06,0.01,0.04,0.01,0.02,0.01,0.01,0.01,0.02,0.01,0.03,240.50,242.40,243.16,0.00,0.00,0.00,3.01%,0.00,0.11%,2.13%,0.04%,1.64%,0.03%,1.21%,0.02%,0.43%,0.02%,0.18%,0.01%,0.23%,0.01%,0.10%,0.01%,0.11%,0.01%,0.09%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.940,300,84,59.94,59.99,60.05
29-Jul-2018 23:30:00,10.000,Y,120.08,121.02,121.58,0.00,0.00,0.13,2.97%,0.00,0.10%,2.09%,0.04%,1.56%,0.03%,1.28%,0.02%,0.45%,0.02%,0.19%,0.01%,0.25%,0.01%,0.09%,0.01%,0.10%,0.01%,0.08%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.06,120.38,121.18,1.72,2.67,2.88,2.90%,0.67,0.11%,2.03%,0.04%,1.54%,0.03%,1.25%,0.02%,0.44%,0.02%,0.18%,0.01%,0.23%,0.01%,0.08%,0.01%,0.10%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.02,0.55,0.01,0.25,0.01,0.22,0.01,0.12,0.01,0.07,0.01,0.07,0.01,0.07,0.01,0.04,0.01,0.01,0.01,0.01,0.01,0.02,0.00,0.02,241.34,242.98,244.34,0.00,0.00,0.00,2.93%,0.00,0.10%,2.06%,0.04%,1.55%,0.03%,1.26%,0.02%,0.45%,0.02%,0.19%,0.01%,0.24%,0.01%,0.09%,0.01%,0.10%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.951,300,72,59.95,59.99,60.04
29-Jul-2018 23:40:00,10.000,Y,120.56,121.42,121.66,0.00,0.00,0.13,2.89%,0.00,0.14%,2.04%,0.05%,1.49%,0.03%,1.27%,0.03%,0.47%,0.02%,0.18%,0.02%,0.25%,0.02%,0.10%,0.01%,0.10%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.36,120.82,121.28,0.91,1.78,2.10,2.82%,0.48,0.14%,1.98%,0.05%,1.46%,0.04%,1.24%,0.03%,0.47%,0.02%,0.17%,0.02%,0.23%,0.02%,0.08%,0.01%,0.10%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.00,0.41,0.00,0.17,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,242.06,243.82,244.52,0.00,0.00,0.00,2.86%,0.00,0.14%,2.01%,0.05%,1.48%,0.03%,1.26%,0.03%,0.47%,0.02%,0.17%,0.02%,0.24%,0.02%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,216,-0.935,204,-12,59.96,60.01,60.06
29-Jul-2018 23:50:00,10.000,Y,120.34,121.32,121.68,0.00,0.00,0.13,2.83%,0.00,0.13%,1.96%,0.06%,1.49%,0.04%,1.26%,0.03%,0.46%,0.02%,0.17%,0.02%,0.25%,0.02%,0.09%,0.01%,0.09%,0.01%,0.08%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.36,120.76,121.24,1.56,2.24,14.49,2.76%,0.30,0.14%,1.89%,0.06%,1.46%,0.03%,1.24%,0.03%,0.46%,0.02%,0.15%,0.02%,0.22%,0.01%,0.06%,0.01%,0.08%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.01,0.22,0.01,0.13,0.00,0.11,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,241.92,243.66,244.48,0.00,0.00,0.00,2.79%,0.00,0.13%,1.93%,0.06%,1.47%,0.03%,1.25%,0.03%,0.46%,0.02%,0.16%,0.02%,0.23%,0.02%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.965,252,60,59.94,60.01,60.05
30-Jul-2018 00:00:00,10.000,Y,120.38,121.24,121.52,0.00,0.00,0.13,2.77%,0.00,0.12%,1.94%,0.05%,1.48%,0.03%,1.18%,0.02%,0.43%,0.02%,0.14%,0.02%,0.22%,0.01%,0.10%,0.01%,0.10%,0.01%,0.10%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.48,120.74,120.96,2.58,2.68,2.75,2.69%,0.30,0.12%,1.86%,0.05%,1.45%,0.03%,1.17%,0.02%,0.42%,0.02%,0.13%,0.01%,0.20%,0.01%,0.09%,0.01%,0.10%,0.01%,0.10%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.02,0.23,0.01,0.12,0.00,0.12,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,242.12,243.58,244.04,0.00,0.00,0.00,2.73%,0.00,0.12%,1.90%,0.05%,1.47%,0.03%,1.17%,0.02%,0.42%,0.02%,0.13%,0.01%,0.21%,0.01%,0.09%,0.01%,0.10%,0.01%,0.10%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.912,300,132,59.95,60.00,60.05
30-Jul-2018 00:10:00,10.000,Y,120.60,121.44,121.64,0.00,0.00,0.12,2.77%,0.00,0.11%,1.91%,0.05%,1.52%,0.03%,1.17%,0.02%,0.43%,0.02%,0.14%,0.01%,0.22%,0.01%,0.13%,0.01%,0.09%,0.01%,0.11%,0.01%,0.13%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.64,121.02,121.34,2.55,2.65,2.71,2.69%,0.29,0.11%,1.84%,0.05%,1.49%,0.03%,1.17%,0.02%,0.42%,0.02%,0.13%,0.01%,0.20%,0.01%,0.11%,0.01%,0.09%,0.01%,0.10%,0.01%,0.12%,0.01%,0.04%,0.01%,0.06%,0.02,0.23,0.01,0.11,0.00,0.10,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,242.44,244.06,244.52,0.00,0.00,0.00,2.73%,0.00,0.11%,1.87%,0.05%,1.50%,0.03%,1.17%,0.02%,0.42%,0.02%,0.14%,0.01%,0.21%,0.01%,0.11%,0.01%,0.09%,0.01%,0.11%,0.01%,0.13%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.911,288,132,59.93,59.99,60.05
30-Jul-2018 00:20:00,10.000,Y,120.60,121.44,121.72,0.00,0.00,0.12,2.74%,0.00,0.11%,1.85%,0.04%,1.52%,0.03%,1.21%,0.02%,0.44%,0.02%,0.16%,0.01%,0.23%,0.01%,0.12%,0.01%,0.07%,0.01%,0.10%,0.01%,0.12%,0.01%,0.03%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120.00,120.92,121.38,2.55,2.63,2.69,2.67%,0.27,0.11%,1.77%,0.04%,1.49%,0.03%,1.20%,0.02%,0.43%,0.02%,0.15%,0.01%,0.20%,0.01%,0.10%,0.01%,0.07%,0.01%,0.09%,0.01%,0.11%,0.01%,0.03%,0.01%,0.07%,0.02,0.22,0.01,0.11,0.00,0.10,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,242.74,243.96,244.70,0.00,0.00,0.00,2.70%,0.00,0.11%,1.81%,0.04%,1.51%,0.03%,1.20%,0.02%,0.43%,0.02%,0.16%,0.01%,0.21%,0.01%,0.11%,0.01%,0.07%,0.01%,0.09%,0.01%,0.12%,0.01%,0.03%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.911,288,132,59.94,59.99,60.08
30-Jul-2018 00:30:00,10.000,Y,120.50,121.44,121.76,0.00,0.00,0.12,2.74%,0.00,0.15%,1.80%,0.06%,1.54%,0.04%,1.22%,0.03%,0.46%,0.02%,0.18%,0.02%,0.24%,0.02%,0.13%,0.01%,0.08%,0.01%,0.09%,0.01%,0.12%,0.01%,0.03%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.34,120.96,121.46,1.47,1.62,2.66,2.67%,0.21,0.16%,1.74%,0.06%,1.51%,0.04%,1.21%,0.03%,0.45%,0.02%,0.17%,0.02%,0.22%,0.02%,0.11%,0.01%,0.07%,0.01%,0.08%,0.01%,0.11%,0.01%,0.02%,0.01%,0.07%,0.00,0.17,0.00,0.08,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,241.92,244.00,244.76,0.00,0.00,0.00,2.70%,0.00,0.16%,1.76%,0.06%,1.53%,0.04%,1.21%,0.02%,0.45%,0.02%,0.17%,0.02%,0.23%,0.02%,0.12%,0.01%,0.07%,0.01%,0.08%,0.01%,0.11%,0.01%,0.03%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,204,-0.989,192,0,59.96,60.02,60.08
30-Jul-2018 00:40:00,10.000,Y,120.84,121.64,121.92,0.00,0.00,0.12,2.66%,0.00,0.12%,1.75%,0.05%,1.47%,0.03%,1.20%,0.02%,0.48%,0.02%,0.17%,0.02%,0.23%,0.01%,0.10%,0.01%,0.07%,0.01%,0.08%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.82,121.10,121.52,1.47,1.94,14.53,2.59%,0.24,0.12%,1.69%,0.05%,1.45%,0.03%,1.19%,0.02%,0.46%,0.02%,0.15%,0.01%,0.21%,0.01%,0.08%,0.01%,0.07%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.01,0.19,0.00,0.10,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,242.76,244.32,245.00,0.00,0.00,0.00,2.62%,0.00,0.12%,1.72%,0.05%,1.46%,0.03%,1.19%,0.02%,0.47%,0.02%,0.16%,0.01%,0.22%,0.01%,0.09%,0.01%,0.07%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240,0.987,228,24,59.94,60.00,60.05
30-Jul-2018 00:50:00,10.000,Y,120.66,121.60,121.88,0.00,0.00,0.12,2.60%,0.00,0.12%,1.76%,0.05%,1.44%,0.03%,1.12%,0.02%,0.44%,0.02%,0.16%,0.01%,0.24%,0.01%,0.12%,0.01%,0.11%,0.01%,0.10%,0.01%,0.10%,0.01%,0.07%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.88,121.08,121.48,2.60,2.70,2.77,2.54%,0.31,0.12%,1.69%,0.05%,1.44%,0.03%,1.11%,0.02%,0.42%,0.02%,0.15%,0.01%,0.22%,0.01%,0.10%,0.01%,0.11%,0.01%,0.10%,0.01%,0.09%,0.01%,0.06%,0.01%,0.01%,0.02,0.22,0.01,0.14,0.00,0.13,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,242.90,244.26,244.94,0.00,0.00,0.00,2.57%,0.00,0.12%,1.72%,0.05%,1.44%,0.03%,1.11%,0.02%,0.43%,0.02%,0.15%,0.01%,0.23%,0.01%,0.11%,0.01%,0.11%,0.01%,0.10%,0.01%,0.09%,0.01%,0.06%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.915,300,132,59.95,60.00,60.05
30-Jul-2018 01:00:00,10.000,Y,120.56,121.46,121.82,0.00,0.00,0.13,2.55%,0.00,0.12%,1.71%,0.05%,1.42%,0.03%,1.10%,0.02%,0.44%,0.02%,0.14%,0.02%,0.22%,0.01%,0.12%,0.01%,0.11%,0.01%,0.11%,0.01%,0.11%,0.01%,0.08%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.44,120.98,121.48,2.61,2.72,2.81,2.49%,0.31,0.12%,1.64%,0.05%,1.40%,0.03%,1.09%,0.02%,0.43%,0.02%,0.12%,0.01%,0.19%,0.01%,0.09%,0.01%,0.10%,0.01%,0.11%,0.01%,0.10%,0.01%,0.07%,0.01%,0.03%,0.02,0.19,0.01,0.18,0.00,0.13,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,242.42,244.02,244.86,0.00,0.00,0.00,2.51%,0.00,0.12%,1.67%,0.05%,1.41%,0.03%,1.10%,0.02%,0.43%,0.02%,0.13%,0.01%,0.21%,0.01%,0.10%,0.01%,0.10%,0.01%,0.11%,0.01%,0.11%,0.01%,0.07%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.921,300,120,59.95,60.00,60.06
30-Jul-2018 01:10:00,10.000,Y,120.66,121.62,121.90,0.00,0.00,0.13,2.55%,0.00,0.13%,1.67%,0.05%,1.47%,0.03%,1.12%,0.02%,0.44%,0.02%,0.12%,0.02%,0.19%,0.01%,0.09%,0.01%,0.07%,0.01%,0.09%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.96,121.08,121.44,2.60,2.70,2.79,2.49%,0.31,0.13%,1.62%,0.05%,1.45%,0.03%,1.10%,0.02%,0.43%,0.02%,0.11%,0.02%,0.17%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.02,0.18,0.01,0.18,0.00,0.13,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,242.96,244.30,244.86,0.00,0.00,0.00,2.52%,0.00,0.13%,1.64%,0.05%,1.46%,0.03%,1.11%,0.02%,0.44%,0.02%,0.11%,0.02%,0.18%,0.01%,0.08%,0.01%,0.07%,0.01%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.920,300,120,59.95,60.00,60.06
30-Jul-2018 01:20:00,10.000,Y,120.90,121.68,121.88,0.00,0.00,0.12,2.54%,0.00,0.11%,1.67%,0.04%,1.44%,0.03%,1.13%,0.02%,0.43%,0.02%,0.12%,0.01%,0.18%,0.01%,0.08%,0.01%,0.07%,0.01%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.92,121.22,121.52,1.57,1.73,2.74,2.49%,0.32,0.11%,1.63%,0.05%,1.42%,0.03%,1.12%,0.02%,0.43%,0.02%,0.10%,0.01%,0.15%,0.01%,0.06%,0.01%,0.07%,0.01%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,242.90,244.50,244.94,0.00,0.00,0.00,2.51%,0.00,0.11%,1.65%,0.04%,1.43%,0.03%,1.12%,0.02%,0.43%,0.02%,0.11%,0.01%,0.16%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,216,-0.977,204,0,59.95,59.99,60.06
30-Jul-2018 01:30:00,10.000,Y,121.00,121.90,122.28,0.00,0.00,0.12,2.58%,0.00,0.13%,1.70%,0.05%,1.41%,0.03%,1.18%,0.02%,0.44%,0.02%,0.14%,0.02%,0.21%,0.01%,0.11%,0.01%,0.08%,0.01%,0.09%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.62,121.16,121.82,1.58,7.29,24.22,2.54%,0.49,0.13%,1.68%,0.05%,1.39%,0.03%,1.18%,0.02%,0.44%,0.02%,0.13%,0.01%,0.19%,0.01%,0.09%,0.01%,0.08%,0.01%,0.10%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.02,0.35,0.01,0.26,0.00,0.14,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,243.00,244.66,245.40,0.00,0.00,0.00,2.56%,0.00,0.13%,1.69%,0.05%,1.40%,0.03%,1.18%,0.02%,0.44%,0.02%,0.13%,0.02%,0.20%,0.01%,0.10%,0.01%,0.08%,0.01%,0.09%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,876,-0.988,864,0,59.96,60.00,60.05
30-Jul-2018 01:40:00,10.000,Y,120.86,121.74,121.98,0.00,0.00,0.13,2.52%,0.00,0.13%,1.68%,0.05%,1.42%,0.03%,1.10%,0.02%,0.42%,0.02%,0.12%,0.02%,0.20%,0.02%,0.12%,0.01%,0.09%,0.01%,0.10%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.90,121.18,121.50,2.76,2.88,3.21,2.46%,0.33,0.13%,1.63%,0.05%,1.39%,0.03%,1.09%,0.02%,0.41%,0.02%,0.11%,0.02%,0.19%,0.01%,0.12%,0.01%,0.10%,0.01%,0.10%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.02,0.19,0.01,0.20,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.07,0.00,0.08,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,242.94,244.52,245.06,0.00,0.00,0.00,2.49%,0.00,0.13%,1.65%,0.05%,1.40%,0.03%,1.09%,0.02%,0.41%,0.02%,0.11%,0.02%,0.19%,0.01%,0.12%,0.01%,0.09%,0.01%,0.10%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.938,324,120,59.96,60.00,60.06
30-Jul-2018 01:50:00,10.000,Y,120.76,121.60,121.92,0.00,0.00,0.13,2.53%,0.00,0.15%,1.67%,0.06%,1.44%,0.04%,1.10%,0.03%,0.43%,0.02%,0.12%,0.02%,0.20%,0.02%,0.11%,0.01%,0.08%,0.01%,0.10%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120.14,121.16,121.38,2.57,2.75,2.94,2.47%,0.27,0.15%,1.61%,0.06%,1.41%,0.04%,1.09%,0.03%,0.42%,0.02%,0.12%,0.02%,0.18%,0.02%,0.10%,0.01%,0.08%,0.01%,0.10%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.02,0.18,0.01,0.15,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.01,243.00,244.36,244.84,0.00,0.00,0.00,2.49%,0.00,0.15%,1.64%,0.06%,1.42%,0.04%,1.09%,0.03%,0.43%,0.02%,0.12%,0.02%,0.19%,0.01%,0.11%,0.01%,0.08%,0.01%,0.10%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.927,312,120,59.97,60.02,60.06
30-Jul-2018 02:00:00,10.000,Y,120.72,121.52,121.82,0.00,0.00,0.12,2.52%,0.00,0.16%,1.62%,0.06%,1.45%,0.04%,1.13%,0.03%,0.46%,0.02%,0.13%,0.02%,0.18%,0.02%,0.10%,0.01%,0.06%,0.01%,0.09%,0.01%,0.12%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.42,120.96,121.38,2.55,2.63,2.70,2.45%,0.26,0.16%,1.55%,0.06%,1.43%,0.04%,1.11%,0.02%,0.44%,0.02%,0.12%,0.02%,0.16%,0.02%,0.08%,0.01%,0.06%,0.01%,0.09%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.02,0.21,0.01,0.11,0.00,0.09,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,241.86,244.06,244.76,0.00,0.00,0.00,2.48%,0.00,0.16%,1.58%,0.06%,1.44%,0.04%,1.12%,0.02%,0.45%,0.02%,0.12%,0.02%,0.17%,0.02%,0.09%,0.01%,0.06%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.912,288,132,59.94,60.02,60.07
30-Jul-2018 02:10:00,10.000,Y,120.66,121.44,121.68,0.00,0.00,0.12,2.49%,0.00,0.09%,1.62%,0.04%,1.43%,0.02%,1.11%,0.02%,0.46%,0.01%,0.14%,0.01%,0.19%,0.01%,0.10%,0.01%,0.06%,0.01%,0.07%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.54,120.92,121.34,2.54,2.62,2.68,2.44%,0.26,0.09%,1.55%,0.04%,1.42%,0.02%,1.10%,0.02%,0.45%,0.01%,0.13%,0.01%,0.16%,0.01%,0.08%,0.01%,0.06%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.02,0.21,0.01,0.11,0.00,0.09,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,242.32,243.94,244.60,0.00,0.00,0.00,2.46%,0.00,0.09%,1.58%,0.04%,1.43%,0.02%,1.10%,0.02%,0.45%,0.01%,0.13%,0.01%,0.17%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.911,288,132,59.94,59.98,60.04
30-Jul-2018 02:20:00,10.000,Y,120.52,121.40,121.68,0.00,0.00,0.12,2.45%,0.00,0.13%,1.59%,0.05%,1.40%,0.03%,1.09%,0.02%,0.46%,0.02%,0.14%,0.02%,0.18%,0.01%,0.10%,0.01%,0.07%,0.01%,0.08%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.56,120.88,121.20,1.48,2.42,2.66,2.40%,0.24,0.13%,1.53%,0.05%,1.39%,0.03%,1.09%,0.02%,0.45%,0.02%,0.12%,0.02%,0.16%,0.01%,0.08%,0.01%,0.06%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.02,0.19,0.01,0.10,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,242.26,243.86,244.48,0.00,0.00,0.00,2.42%,0.00,0.13%,1.56%,0.05%,1.39%,0.03%,1.09%,0.02%,0.45%,0.02%,0.13%,0.02%,0.17%,0.02%,0.09%,0.01%,0.06%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.930,264,96,59.96,60.00,60.05
30-Jul-2018 02:30:00,10.000,Y,120.46,121.46,121.70,0.00,0.00,0.13,2.40%,0.00,0.10%,1.63%,0.04%,1.32%,0.03%,1.02%,0.02%,0.42%,0.02%,0.11%,0.01%,0.20%,0.01%,0.10%,0.01%,0.10%,0.01%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.60,120.98,121.34,1.46,1.53,1.60,2.35%,0.20,0.10%,1.57%,0.04%,1.31%,0.03%,1.03%,0.02%,0.42%,0.02%,0.10%,0.01%,0.17%,0.01%,0.09%,0.01%,0.09%,0.01%,0.09%,0.01%,0.09%,0.01%,0.07%,0.01%,0.02%,0.00,0.15,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,242.30,244.02,244.58,0.00,0.00,0.00,2.37%,0.00,0.10%,1.60%,0.04%,1.32%,0.03%,1.02%,0.02%,0.42%,0.01%,0.10%,0.01%,0.18%,0.01%,0.09%,0.01%,0.09%,0.01%,0.09%,0.01%,0.09%,0.01%,0.07%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.983,180,0,59.94,59.98,60.04
30-Jul-2018 02:40:00,10.000,Y,120.66,121.46,121.74,0.00,0.00,0.12,2.40%,0.00,0.13%,1.60%,0.05%,1.34%,0.03%,1.04%,0.03%,0.43%,0.02%,0.12%,0.02%,0.19%,0.01%,0.10%,0.01%,0.08%,0.01%,0.08%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.44,121.00,121.36,1.47,2.15,14.54,2.35%,0.23,0.13%,1.54%,0.05%,1.32%,0.03%,1.04%,0.03%,0.43%,0.02%,0.11%,0.02%,0.17%,0.01%,0.08%,0.01%,0.08%,0.01%,0.08%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.01,0.18,0.00,0.09,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,242.10,244.04,244.68,0.00,0.00,0.00,2.37%,0.00,0.13%,1.57%,0.05%,1.33%,0.03%,1.04%,0.02%,0.43%,0.02%,0.11%,0.01%,0.18%,0.01%,0.09%,0.01%,0.08%,0.01%,0.08%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.961,240,60,59.95,60.00,60.08
30-Jul-2018 02:50:00,10.000,Y,120.62,121.42,121.70,0.00,0.00,0.12,2.38%,0.00,0.15%,1.56%,0.06%,1.33%,0.04%,1.07%,0.03%,0.46%,0.02%,0.15%,0.02%,0.19%,0.02%,0.11%,0.02%,0.07%,0.01%,0.06%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.26,120.96,121.36,2.53,2.64,2.78,2.33%,0.27,0.16%,1.51%,0.06%,1.31%,0.04%,1.06%,0.03%,0.45%,0.02%,0.13%,0.02%,0.17%,0.02%,0.08%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.02,0.20,0.01,0.12,0.00,0.10,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,241.84,243.96,244.64,0.00,0.00,0.00,2.35%,0.00,0.15%,1.53%,0.06%,1.32%,0.04%,1.06%,0.03%,0.45%,0.02%,0.14%,0.02%,0.18%,0.02%,0.09%,0.01%,0.07%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.912,288,132,59.97,60.02,60.07
30-Jul-2018 03:00:00,10.000,Y,120.10,121.48,122.04,0.00,0.00,0.13,2.38%,0.00,0.09%,1.58%,0.04%,1.30%,0.02%,1.07%,0.02%,0.45%,0.01%,0.14%,0.01%,0.19%,0.01%,0.10%,0.01%,0.06%,0.01%,0.07%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.40,120.90,121.52,2.53,2.61,2.77,2.31%,0.26,0.09%,1.52%,0.04%,1.28%,0.02%,1.05%,0.02%,0.43%,0.02%,0.13%,0.01%,0.16%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.02,0.19,0.01,0.11,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,241.28,243.98,245.14,0.00,0.00,0.00,2.34%,0.00,0.09%,1.55%,0.04%,1.29%,0.02%,1.06%,0.02%,0.44%,0.01%,0.13%,0.01%,0.18%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.910,288,132,59.93,59.98,60.03
30-Jul-2018 03:10:00,10.000,Y,120.24,121.48,121.82,0.00,0.00,0.13,2.39%,0.00,0.15%,1.59%,0.06%,1.33%,0.03%,1.02%,0.03%,0.45%,0.02%,0.13%,0.02%,0.19%,0.02%,0.10%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.68,120.84,121.28,1.58,2.41,2.77,2.32%,0.33,0.15%,1.53%,0.06%,1.32%,0.03%,1.00%,0.03%,0.44%,0.02%,0.10%,0.02%,0.17%,0.02%,0.08%,0.01%,0.07%,0.01%,0.08%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.02,0.20,0.01,0.18,0.00,0.14,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,242.54,243.92,244.68,0.00,0.00,0.00,2.35%,0.00,0.15%,1.56%,0.06%,1.32%,0.03%,1.01%,0.03%,0.44%,0.02%,0.11%,0.02%,0.18%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.948,276,84,59.97,60.01,60.07
30-Jul-2018 03:20:00,10.000,Y,120.44,121.28,121.52,0.00,0.00,0.12,2.34%,0.00,0.10%,1.61%,0.04%,1.30%,0.03%,0.96%,0.02%,0.42%,0.02%,0.11%,0.01%,0.19%,0.01%,0.11%,0.01%,0.10%,0.01%,0.09%,0.01%,0.10%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.46,120.90,121.32,1.54,1.65,1.77,2.31%,0.33,0.11%,1.57%,0.04%,1.29%,0.03%,0.96%,0.02%,0.42%,0.02%,0.09%,0.01%,0.17%,0.01%,0.10%,0.01%,0.10%,0.01%,0.10%,0.01%,0.10%,0.01%,0.07%,0.01%,0.03%,0.00,0.23,0.00,0.16,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,242.06,243.78,244.40,0.00,0.00,0.00,2.32%,0.00,0.10%,1.59%,0.04%,1.29%,0.03%,0.96%,0.02%,0.42%,0.02%,0.10%,0.01%,0.18%,0.01%,0.10%,0.01%,0.10%,0.01%,0.10%,0.01%,0.10%,0.01%,0.07%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,204,-0.970,192,-12,59.95,59.99,60.03
30-Jul-2018 03:30:00,10.000,Y,120.40,121.22,121.56,0.00,0.00,0.12,2.37%,0.00,0.12%,1.61%,0.05%,1.30%,0.03%,1.01%,0.02%,0.46%,0.02%,0.12%,0.02%,0.18%,0.01%,0.11%,0.01%,0.08%,0.01%,0.08%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.52,120.82,121.30,1.56,2.24,14.49,2.32%,0.34,0.12%,1.56%,0.05%,1.29%,0.03%,1.00%,0.02%,0.45%,0.02%,0.10%,0.01%,0.16%,0.01%,0.09%,0.01%,0.08%,0.01%,0.08%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.03,0.22,0.01,0.16,0.00,0.12,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,242.02,243.64,244.44,0.00,0.00,0.00,2.34%,0.00,0.12%,1.58%,0.05%,1.29%,0.03%,1.00%,0.02%,0.45%,0.02%,0.11%,0.01%,0.17%,0.01%,0.10%,0.01%,0.08%,0.01%,0.08%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.970,252,60,59.96,59.99,60.04
30-Jul-2018 03:40:00,10.000,Y,120.42,121.24,121.52,0.00,0.00,0.12,2.40%,0.00,0.13%,1.60%,0.05%,1.31%,0.03%,1.05%,0.02%,0.50%,0.02%,0.13%,0.02%,0.17%,0.01%,0.10%,0.01%,0.05%,0.01%,0.08%,0.01%,0.12%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.26,120.74,121.30,2.60,2.69,2.76,2.33%,0.32,0.14%,1.54%,0.05%,1.29%,0.03%,1.03%,0.02%,0.48%,0.02%,0.11%,0.02%,0.15%,0.01%,0.09%,0.01%,0.06%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.06%,0.02,0.20,0.01,0.16,0.00,0.13,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,241.66,243.58,244.40,0.00,0.00,0.00,2.36%,0.00,0.13%,1.57%,0.05%,1.30%,0.03%,1.04%,0.02%,0.49%,0.02%,0.12%,0.02%,0.16%,0.01%,0.09%,0.01%,0.05%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.916,300,120,59.97,60.01,60.06
