Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
30-Jul-2018 03:50:00,10.000,Y,120.18,121.08,121.42,0.00,0.00,0.12,2.36%,0.00,0.18%,1.57%,0.07%,1.29%,0.04%,1.02%,0.03%,0.50%,0.03%,0.13%,0.02%,0.16%,0.02%,0.10%,0.02%,0.05%,0.01%,0.08%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.38,120.68,121.06,2.57,2.68,2.76,2.30%,0.31,0.18%,1.53%,0.07%,1.27%,0.04%,1.01%,0.03%,0.48%,0.02%,0.11%,0.02%,0.14%,0.02%,0.09%,0.02%,0.06%,0.02%,0.09%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.02,0.20,0.01,0.15,0.00,0.13,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,241.78,243.36,244.00,0.00,0.00,0.00,2.33%,0.00,0.18%,1.55%,0.07%,1.27%,0.04%,1.01%,0.03%,0.48%,0.02%,0.11%,0.02%,0.15%,0.02%,0.09%,0.01%,0.05%,0.01%,0.08%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.915,300,120,59.96,60.03,60.09
30-Jul-2018 04:00:00,10.000,Y,120.18,120.94,121.24,0.00,0.00,0.13,2.34%,0.00,0.14%,1.60%,0.05%,1.25%,0.04%,1.00%,0.03%,0.49%,0.02%,0.11%,0.02%,0.17%,0.01%,0.10%,0.01%,0.07%,0.01%,0.08%,0.01%,0.12%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.10,120.44,120.74,1.54,2.24,2.73,2.28%,0.31,0.15%,1.54%,0.05%,1.23%,0.03%,0.98%,0.03%,0.48%,0.02%,0.09%,0.02%,0.15%,0.02%,0.09%,0.01%,0.07%,0.01%,0.09%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.01,0.20,0.01,0.15,0.00,0.12,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,241.34,242.96,243.52,0.00,0.00,0.00,2.31%,0.00,0.15%,1.57%,0.05%,1.24%,0.03%,0.98%,0.03%,0.48%,0.02%,0.10%,0.02%,0.15%,0.01%,0.09%,0.01%,0.07%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.961,252,60,59.95,60.01,60.07
30-Jul-2018 04:10:00,10.000,Y,120.12,121.12,121.52,0.00,0.00,0.16,2.35%,0.00,0.12%,1.65%,0.05%,1.26%,0.03%,0.93%,0.02%,0.48%,0.02%,0.10%,0.01%,0.19%,0.01%,0.13%,0.01%,0.09%,0.01%,0.09%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.48,119.64,120.88,1.54,18.26,32.15,2.31%,0.60,0.12%,1.63%,0.05%,1.23%,0.03%,0.93%,0.02%,0.48%,0.02%,0.10%,0.01%,0.18%,0.01%,0.13%,0.01%,0.10%,0.01%,0.10%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.04,0.40,0.01,0.32,0.01,0.19,0.01,0.08,0.01,0.07,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,239.92,242.34,243.64,0.00,0.00,0.00,2.33%,0.00,0.12%,1.64%,0.05%,1.24%,0.03%,0.92%,0.02%,0.48%,0.02%,0.10%,0.01%,0.18%,0.01%,0.12%,0.01%,0.09%,0.01%,0.10%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2172,-0.991,2172,-24,59.95,60.00,60.05
30-Jul-2018 04:20:00,10.000,Y,118.16,120.70,121.38,0.00,0.00,0.12,2.31%,0.00,0.07%,1.63%,0.03%,1.19%,0.02%,0.94%,0.02%,0.49%,0.01%,0.13%,0.01%,0.21%,0.01%,0.13%,0.01%,0.10%,0.01%,0.09%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.80,120.22,121.02,2.77,2.89,3.08,2.27%,0.34,0.07%,1.59%,0.03%,1.17%,0.02%,0.94%,0.02%,0.49%,0.01%,0.13%,0.01%,0.20%,0.01%,0.13%,0.01%,0.11%,0.01%,0.11%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.02,0.16,0.01,0.23,0.00,0.06,0.00,0.07,0.00,0.08,0.00,0.09,0.00,0.09,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,238.00,242.50,243.98,0.00,0.00,0.00,2.29%,0.00,0.07%,1.61%,0.03%,1.18%,0.02%,0.94%,0.02%,0.49%,0.01%,0.13%,0.01%,0.20%,0.01%,0.13%,0.01%,0.10%,0.01%,0.10%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.947,324,108,59.92,59.97,60.02
30-Jul-2018 04:30:00,10.000,Y,120.02,121.00,121.48,0.00,0.00,0.12,2.31%,0.00,0.09%,1.63%,0.04%,1.15%,0.02%,0.97%,0.02%,0.52%,0.02%,0.14%,0.01%,0.21%,0.01%,0.13%,0.01%,0.10%,0.01%,0.09%,0.01%,0.11%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.36,120.44,121.02,2.77,2.84,3.18,2.27%,0.33,0.10%,1.58%,0.04%,1.13%,0.03%,0.97%,0.02%,0.52%,0.02%,0.14%,0.01%,0.20%,0.01%,0.12%,0.01%,0.11%,0.01%,0.11%,0.01%,0.12%,0.01%,0.08%,0.01%,0.05%,0.02,0.15,0.01,0.22,0.00,0.07,0.00,0.07,0.00,0.08,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,241.40,243.04,244.08,0.00,0.00,0.00,2.29%,0.00,0.10%,1.60%,0.04%,1.14%,0.03%,0.97%,0.02%,0.52%,0.02%,0.14%,0.01%,0.20%,0.01%,0.12%,0.01%,0.10%,0.01%,0.10%,0.01%,0.11%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.946,324,108,59.94,59.98,60.02
30-Jul-2018 04:40:00,10.000,Y,120.04,121.04,121.48,0.00,0.00,0.12,2.31%,0.00,0.14%,1.63%,0.05%,1.18%,0.03%,0.94%,0.02%,0.54%,0.02%,0.12%,0.02%,0.18%,0.02%,0.10%,0.01%,0.07%,0.01%,0.08%,0.01%,0.11%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.90,120.24,121.02,2.53,2.77,3.22,2.26%,0.28,0.14%,1.58%,0.06%,1.16%,0.03%,0.93%,0.03%,0.53%,0.02%,0.11%,0.02%,0.17%,0.02%,0.09%,0.01%,0.08%,0.01%,0.09%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.02,0.15,0.01,0.18,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,241.04,242.86,244.04,0.00,0.00,0.00,2.28%,0.00,0.14%,1.60%,0.06%,1.17%,0.03%,0.93%,0.03%,0.53%,0.02%,0.11%,0.02%,0.17%,0.01%,0.09%,0.01%,0.08%,0.01%,0.09%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.938,312,108,59.97,60.01,60.07
30-Jul-2018 04:50:00,10.000,Y,119.96,120.80,121.14,0.00,0.00,0.12,2.27%,0.00,0.11%,1.62%,0.04%,1.16%,0.03%,0.91%,0.02%,0.52%,0.02%,0.09%,0.01%,0.16%,0.01%,0.09%,0.01%,0.08%,0.01%,0.09%,0.01%,0.11%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.00,120.26,120.78,2.51,2.60,2.65,2.22%,0.26,0.11%,1.56%,0.05%,1.15%,0.03%,0.90%,0.02%,0.51%,0.02%,0.07%,0.01%,0.14%,0.01%,0.08%,0.01%,0.08%,0.01%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.02,0.21,0.01,0.09,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,240.96,242.66,243.38,0.00,0.00,0.00,2.24%,0.00,0.11%,1.59%,0.04%,1.15%,0.03%,0.90%,0.02%,0.51%,0.02%,0.08%,0.01%,0.15%,0.01%,0.08%,0.01%,0.08%,0.01%,0.09%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.914,288,120,59.95,59.99,60.04
30-Jul-2018 05:00:00,10.000,Y,120.14,120.96,121.34,0.00,0.00,0.12,2.30%,0.00,0.14%,1.70%,0.05%,1.14%,0.03%,0.87%,0.02%,0.49%,0.02%,0.06%,0.02%,0.16%,0.01%,0.10%,0.01%,0.10%,0.01%,0.10%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.98,120.38,120.96,1.46,1.77,2.65,2.24%,0.22,0.13%,1.64%,0.05%,1.12%,0.03%,0.86%,0.02%,0.49%,0.02%,0.05%,0.02%,0.15%,0.02%,0.09%,0.01%,0.10%,0.01%,0.10%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.01,0.16,0.00,0.08,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,241.34,242.94,243.90,0.00,0.00,0.00,2.27%,0.00,0.13%,1.67%,0.05%,1.13%,0.03%,0.87%,0.02%,0.49%,0.02%,0.06%,0.01%,0.15%,0.02%,0.09%,0.01%,0.10%,0.01%,0.10%,0.01%,0.10%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,216,0.997,204,12,59.96,60.01,60.05
30-Jul-2018 05:10:00,10.000,Y,119.82,120.70,121.12,0.00,0.00,0.13,2.32%,0.00,0.11%,1.72%,0.04%,1.12%,0.03%,0.87%,0.02%,0.53%,0.02%,0.07%,0.01%,0.16%,0.01%,0.09%,0.01%,0.08%,0.01%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.82,120.14,120.78,1.46,1.77,14.32,2.26%,0.21,0.12%,1.68%,0.04%,1.10%,0.03%,0.87%,0.02%,0.53%,0.02%,0.06%,0.01%,0.14%,0.01%,0.08%,0.01%,0.09%,0.01%,0.09%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.00,0.17,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,240.76,242.40,243.48,0.00,0.00,0.00,2.29%,0.00,0.12%,1.70%,0.04%,1.11%,0.03%,0.87%,0.02%,0.53%,0.02%,0.06%,0.01%,0.15%,0.01%,0.08%,0.01%,0.08%,0.01%,0.09%,0.01%,0.10%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,216,1.000,204,0,59.95,60.00,60.04
30-Jul-2018 05:20:00,10.000,Y,119.10,120.26,120.68,0.00,0.00,0.12,2.33%,0.00,0.14%,1.71%,0.05%,1.12%,0.03%,0.90%,0.03%,0.58%,0.02%,0.06%,0.02%,0.12%,0.01%,0.06%,0.01%,0.05%,0.01%,0.09%,0.01%,0.12%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.40,119.70,120.28,2.52,2.62,2.71,2.27%,0.27,0.15%,1.66%,0.05%,1.09%,0.04%,0.89%,0.03%,0.58%,0.02%,0.04%,0.02%,0.10%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.02,0.22,0.01,0.09,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,239.60,241.54,242.50,0.00,0.00,0.00,2.30%,0.00,0.14%,1.68%,0.05%,1.10%,0.03%,0.90%,0.03%,0.58%,0.02%,0.05%,0.02%,0.11%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.915,288,120,59.94,60.01,60.10
30-Jul-2018 05:30:00,10.000,Y,118.14,120.06,120.30,0.00,0.00,0.12,2.44%,0.00,0.11%,1.72%,0.05%,1.28%,0.03%,0.95%,0.02%,0.62%,0.02%,0.06%,0.01%,0.11%,0.01%,0.04%,0.01%,0.06%,0.01%,0.10%,0.01%,0.12%,0.01%,0.05%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.16,119.38,119.76,2.49,2.59,2.66,2.38%,0.25,0.11%,1.68%,0.05%,1.23%,0.03%,0.94%,0.02%,0.61%,0.02%,0.05%,0.02%,0.09%,0.01%,0.04%,0.01%,0.06%,0.01%,0.09%,0.01%,0.11%,0.01%,0.04%,0.01%,0.07%,0.02,0.21,0.01,0.08,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,236.84,241.02,241.58,0.00,0.00,0.00,2.41%,0.00,0.11%,1.70%,0.05%,1.25%,0.03%,0.94%,0.02%,0.61%,0.02%,0.05%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.01%,0.09%,0.01%,0.11%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.913,288,120,59.93,59.99,60.06
30-Jul-2018 05:40:00,10.000,Y,118.72,119.96,120.50,0.00,0.00,0.12,2.40%,0.00,0.14%,1.65%,0.05%,1.24%,0.03%,0.90%,0.03%,0.77%,0.02%,0.07%,0.02%,0.08%,0.01%,0.06%,0.01%,0.11%,0.01%,0.11%,0.01%,0.09%,0.01%,0.07%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.60,119.14,119.62,1.44,2.20,2.63,2.33%,0.22,0.14%,1.61%,0.06%,1.20%,0.04%,0.87%,0.03%,0.74%,0.02%,0.07%,0.02%,0.06%,0.01%,0.06%,0.01%,0.10%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.01,0.18,0.01,0.07,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,238.34,240.66,241.68,0.00,0.00,0.00,2.36%,0.00,0.14%,1.63%,0.05%,1.22%,0.04%,0.88%,0.03%,0.75%,0.02%,0.07%,0.02%,0.07%,0.01%,0.06%,0.01%,0.10%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.951,240,72,59.93,60.01,60.06
30-Jul-2018 05:50:00,10.000,Y,117.66,119.62,120.28,0.00,0.00,0.13,2.38%,0.00,0.09%,1.72%,0.03%,1.17%,0.02%,0.84%,0.02%,0.76%,0.01%,0.08%,0.01%,0.10%,0.01%,0.03%,0.01%,0.09%,0.01%,0.11%,0.01%,0.09%,0.01%,0.07%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.34,119.24,119.94,1.45,1.52,1.58,2.33%,0.17,0.09%,1.69%,0.03%,1.12%,0.02%,0.83%,0.02%,0.74%,0.02%,0.07%,0.01%,0.10%,0.01%,0.02%,0.01%,0.08%,0.01%,0.09%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.00,0.13,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,236.56,240.42,241.76,0.00,0.00,0.00,2.35%,0.00,0.09%,1.70%,0.03%,1.15%,0.02%,0.83%,0.02%,0.75%,0.01%,0.08%,0.01%,0.10%,0.01%,0.02%,0.01%,0.08%,0.01%,0.10%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.984,180,0,59.94,59.98,60.03
30-Jul-2018 06:00:00,10.000,Y,117.04,119.46,120.14,0.00,0.00,0.12,2.36%,0.00,0.13%,1.69%,0.05%,1.12%,0.03%,0.86%,0.03%,0.77%,0.02%,0.07%,0.02%,0.12%,0.01%,0.05%,0.01%,0.08%,0.01%,0.11%,0.01%,0.09%,0.01%,0.06%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.26,118.70,119.42,1.44,2.19,14.21,2.29%,0.22,0.13%,1.66%,0.05%,1.07%,0.03%,0.85%,0.03%,0.74%,0.02%,0.06%,0.02%,0.13%,0.01%,0.04%,0.01%,0.08%,0.01%,0.10%,0.01%,0.09%,0.01%,0.05%,0.01%,0.07%,0.01,0.18,0.01,0.07,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,234.84,239.72,241.06,0.00,0.00,0.00,2.32%,0.00,0.13%,1.68%,0.05%,1.10%,0.03%,0.85%,0.03%,0.75%,0.02%,0.06%,0.02%,0.13%,0.01%,0.05%,0.01%,0.08%,0.01%,0.10%,0.01%,0.09%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.958,240,60,59.93,60.00,60.06
30-Jul-2018 06:10:00,10.000,Y,118.32,119.48,120.04,0.00,0.00,0.13,2.38%,0.00,0.16%,1.72%,0.06%,1.07%,0.04%,0.88%,0.03%,0.83%,0.02%,0.08%,0.02%,0.12%,0.01%,0.06%,0.01%,0.08%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.42,118.62,119.50,2.51,2.60,2.66,2.32%,0.25,0.16%,1.69%,0.06%,1.02%,0.04%,0.87%,0.03%,0.79%,0.02%,0.07%,0.02%,0.13%,0.01%,0.05%,0.01%,0.08%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.02,0.21,0.01,0.08,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.01,237.76,239.66,241.08,0.00,0.00,0.00,2.35%,0.00,0.16%,1.71%,0.06%,1.04%,0.04%,0.87%,0.03%,0.81%,0.02%,0.08%,0.02%,0.12%,0.01%,0.06%,0.01%,0.08%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.914,276,120,59.96,60.02,60.09
30-Jul-2018 06:20:00,10.000,Y,117.44,119.70,120.34,0.00,0.00,0.13,2.37%,0.00,0.10%,1.78%,0.04%,1.01%,0.03%,0.81%,0.03%,0.83%,0.02%,0.06%,0.01%,0.15%,0.01%,0.06%,0.01%,0.08%,0.01%,0.11%,0.01%,0.11%,0.01%,0.08%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.76,119.00,120.12,2.15,3.47,11.64,2.30%,0.26,0.11%,1.73%,0.04%,0.97%,0.03%,0.80%,0.02%,0.80%,0.02%,0.05%,0.01%,0.15%,0.01%,0.05%,0.01%,0.07%,0.01%,0.09%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.02,0.22,0.01,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,235.78,240.26,242.00,0.00,0.00,0.00,2.33%,0.00,0.11%,1.75%,0.04%,0.99%,0.03%,0.80%,0.02%,0.81%,0.02%,0.05%,0.01%,0.15%,0.01%,0.05%,0.01%,0.07%,0.01%,0.10%,0.01%,0.10%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.911,384,120,59.94,59.98,60.02
30-Jul-2018 06:30:00,10.000,Y,119.26,120.40,121.00,0.00,0.00,0.19,2.43%,0.00,0.11%,1.90%,0.04%,0.92%,0.03%,0.79%,0.02%,0.87%,0.02%,0.04%,0.02%,0.18%,0.01%,0.08%,0.01%,0.08%,0.01%,0.12%,0.01%,0.10%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.98,119.18,120.32,1.26,13.35,41.22,2.38%,0.40,0.11%,1.84%,0.05%,0.88%,0.03%,0.81%,0.02%,0.85%,0.02%,0.04%,0.02%,0.18%,0.01%,0.06%,0.01%,0.09%,0.01%,0.11%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.02,0.25,0.01,0.22,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,239.06,241.16,242.62,0.00,0.00,0.00,2.40%,0.00,0.11%,1.87%,0.05%,0.90%,0.03%,0.80%,0.02%,0.85%,0.02%,0.04%,0.02%,0.18%,0.01%,0.07%,0.01%,0.09%,0.01%,0.12%,0.01%,0.10%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1584,0.995,1572,24,59.92,59.99,60.05
30-Jul-2018 06:40:00,10.000,Y,118.26,120.34,120.82,0.00,0.00,0.18,2.42%,0.00,0.10%,1.87%,0.04%,0.94%,0.03%,0.85%,0.02%,0.80%,0.02%,0.04%,0.01%,0.21%,0.01%,0.11%,0.01%,0.10%,0.01%,0.13%,0.01%,0.12%,0.01%,0.07%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.70,119.46,120.34,1.26,9.07,38.60,2.36%,0.40,0.11%,1.80%,0.04%,0.91%,0.02%,0.88%,0.02%,0.78%,0.01%,0.04%,0.01%,0.21%,0.01%,0.10%,0.01%,0.12%,0.01%,0.13%,0.01%,0.11%,0.01%,0.06%,0.01%,0.07%,0.01,0.29,0.00,0.18,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,236.82,241.38,242.52,0.00,0.00,0.00,2.39%,0.00,0.11%,1.83%,0.04%,0.92%,0.02%,0.87%,0.02%,0.79%,0.01%,0.03%,0.01%,0.21%,0.01%,0.10%,0.01%,0.11%,0.01%,0.13%,0.01%,0.11%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1080,-0.975,1068,-24,59.94,59.99,60.06
30-Jul-2018 06:50:00,10.000,Y,118.12,120.36,120.92,0.00,0.00,0.13,2.57%,0.00,0.14%,1.90%,0.05%,1.07%,0.03%,0.94%,0.03%,0.89%,0.02%,0.06%,0.02%,0.21%,0.01%,0.15%,0.01%,0.09%,0.01%,0.14%,0.01%,0.10%,0.01%,0.07%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.52,119.64,120.48,2.09,6.37,35.77,2.53%,0.40,0.15%,1.86%,0.05%,1.04%,0.03%,0.96%,0.03%,0.87%,0.02%,0.06%,0.02%,0.21%,0.01%,0.13%,0.01%,0.11%,0.01%,0.14%,0.01%,0.10%,0.01%,0.06%,0.01%,0.09%,0.03,0.25,0.01,0.22,0.00,0.12,0.00,0.06,0.00,0.05,0.00,0.08,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,237.18,241.56,242.90,0.00,0.00,0.00,2.55%,0.00,0.14%,1.88%,0.05%,1.06%,0.03%,0.95%,0.02%,0.87%,0.02%,0.05%,0.02%,0.21%,0.01%,0.14%,0.01%,0.10%,0.01%,0.14%,0.01%,0.10%,0.01%,0.06%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,756,0.968,744,72,59.93,60.00,60.07
30-Jul-2018 07:00:00,10.000,Y,118.58,120.70,121.16,0.00,0.00,0.12,2.54%,0.00,0.16%,1.94%,0.06%,0.87%,0.04%,0.91%,0.03%,0.97%,0.03%,0.05%,0.02%,0.21%,0.02%,0.15%,0.01%,0.08%,0.01%,0.11%,0.01%,0.08%,0.01%,0.07%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.74,120.22,120.74,2.66,2.87,3.15,2.50%,0.27,0.16%,1.90%,0.06%,0.81%,0.04%,0.92%,0.03%,0.98%,0.03%,0.05%,0.02%,0.20%,0.02%,0.14%,0.01%,0.09%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.01%,0.08%,0.02,0.20,0.01,0.10,0.00,0.10,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,237.90,242.50,243.36,0.00,0.00,0.00,2.51%,0.00,0.16%,1.92%,0.06%,0.84%,0.04%,0.91%,0.03%,0.97%,0.03%,0.05%,0.02%,0.21%,0.02%,0.14%,0.01%,0.08%,0.01%,0.11%,0.01%,0.08%,0.01%,0.07%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.933,324,120,59.95,60.02,60.06
30-Jul-2018 07:10:00,10.000,Y,117.68,120.04,120.50,0.00,0.00,0.12,2.63%,0.00,0.13%,2.10%,0.04%,0.80%,0.03%,0.90%,0.03%,0.95%,0.02%,0.08%,0.02%,0.19%,0.01%,0.15%,0.01%,0.06%,0.01%,0.10%,0.01%,0.06%,0.01%,0.12%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.32,119.52,120.00,2.65,2.78,2.85,2.61%,0.23,0.13%,2.12%,0.05%,0.68%,0.03%,0.86%,0.03%,0.98%,0.02%,0.08%,0.02%,0.18%,0.01%,0.14%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.11%,0.01%,0.06%,0.02,0.19,0.01,0.05,0.00,0.09,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,236.56,241.14,241.84,0.00,0.00,0.00,2.61%,0.00,0.13%,2.11%,0.05%,0.74%,0.03%,0.88%,0.03%,0.96%,0.02%,0.08%,0.02%,0.19%,0.01%,0.15%,0.01%,0.06%,0.01%,0.10%,0.01%,0.06%,0.01%,0.11%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.926,312,120,59.95,60.00,60.07
30-Jul-2018 07:20:00,10.000,Y,117.20,119.30,119.78,0.00,0.00,0.13,2.95%,0.00,0.09%,2.38%,0.04%,0.95%,0.02%,0.97%,0.03%,0.99%,0.02%,0.12%,0.01%,0.27%,0.01%,0.21%,0.01%,0.11%,0.01%,0.15%,0.01%,0.05%,0.01%,0.19%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.70,118.88,119.48,2.64,2.76,2.83,2.87%,0.23,0.09%,2.35%,0.04%,0.84%,0.03%,0.92%,0.03%,1.00%,0.02%,0.10%,0.01%,0.25%,0.01%,0.21%,0.01%,0.09%,0.01%,0.13%,0.01%,0.05%,0.01%,0.17%,0.01%,0.03%,0.02,0.20,0.01,0.04,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,235.46,239.74,240.82,0.00,0.00,0.00,2.91%,0.00,0.09%,2.36%,0.04%,0.89%,0.03%,0.95%,0.03%,0.99%,0.02%,0.11%,0.01%,0.26%,0.01%,0.21%,0.01%,0.10%,0.01%,0.14%,0.01%,0.05%,0.01%,0.17%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.926,300,120,59.94,59.98,60.04
30-Jul-2018 07:30:00,10.000,Y,114.66,119.06,119.62,0.00,0.00,0.13,3.10%,0.00,0.12%,2.53%,0.05%,0.97%,0.03%,0.94%,0.03%,1.07%,0.02%,0.09%,0.02%,0.31%,0.01%,0.22%,0.01%,0.13%,0.01%,0.16%,0.01%,0.04%,0.01%,0.21%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.96,118.38,118.98,1.64,1.90,2.86,3.06%,0.23,0.12%,2.56%,0.06%,0.85%,0.03%,0.88%,0.03%,1.06%,0.03%,0.08%,0.02%,0.28%,0.01%,0.20%,0.01%,0.13%,0.01%,0.13%,0.01%,0.04%,0.01%,0.18%,0.01%,0.02%,0.01,0.20,0.00,0.03,0.00,0.07,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.00,230.22,239.00,240.06,0.00,0.00,0.00,3.08%,0.00,0.12%,2.54%,0.05%,0.91%,0.03%,0.91%,0.03%,1.06%,0.02%,0.08%,0.01%,0.29%,0.01%,0.21%,0.01%,0.13%,0.01%,0.14%,0.01%,0.04%,0.01%,0.19%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,228,-0.999,216,0,59.92,60.00,60.06
30-Jul-2018 07:40:00,10.000,Y,115.70,118.02,119.00,0.00,0.00,0.12,2.99%,0.00,0.13%,2.41%,0.05%,0.96%,0.03%,1.05%,0.03%,0.96%,0.02%,0.08%,0.02%,0.27%,0.02%,0.18%,0.01%,0.12%,0.01%,0.13%,0.01%,0.04%,0.01%,0.17%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.88,117.28,118.20,1.64,1.89,14.26,3.01%,0.23,0.13%,2.49%,0.05%,0.85%,0.04%,1.01%,0.03%,0.95%,0.02%,0.08%,0.02%,0.23%,0.02%,0.16%,0.01%,0.13%,0.01%,0.10%,0.01%,0.03%,0.01%,0.15%,0.01%,0.04%,0.00,0.21,0.00,0.03,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.01,232.12,236.82,238.64,0.00,0.00,0.00,3.00%,0.00,0.13%,2.45%,0.05%,0.91%,0.03%,1.03%,0.03%,0.95%,0.02%,0.08%,0.02%,0.25%,0.01%,0.17%,0.01%,0.12%,0.01%,0.11%,0.01%,0.03%,0.01%,0.15%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,228,-0.995,216,0,59.94,60.00,60.05
30-Jul-2018 07:50:00,10.000,Y,116.82,119.44,120.38,0.00,0.00,0.13,2.95%,0.00,0.13%,2.38%,0.05%,0.99%,0.03%,0.95%,0.03%,0.99%,0.02%,0.04%,0.02%,0.27%,0.01%,0.18%,0.01%,0.08%,0.01%,0.14%,0.01%,0.03%,0.01%,0.17%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.86,118.54,119.54,2.67,2.80,2.90,2.99%,0.24,0.13%,2.48%,0.05%,0.88%,0.03%,0.91%,0.03%,0.98%,0.02%,0.04%,0.02%,0.23%,0.01%,0.15%,0.01%,0.08%,0.01%,0.12%,0.01%,0.03%,0.01%,0.16%,0.01%,0.03%,0.02,0.21,0.01,0.05,0.00,0.08,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.01,234.26,239.56,241.30,0.00,0.00,0.00,2.96%,0.00,0.13%,2.43%,0.05%,0.94%,0.03%,0.93%,0.03%,0.98%,0.02%,0.04%,0.02%,0.25%,0.01%,0.16%,0.01%,0.08%,0.01%,0.13%,0.01%,0.03%,0.01%,0.16%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.928,312,120,59.94,60.00,60.08
30-Jul-2018 08:00:00,10.000,Y,117.62,119.78,120.56,0.00,0.00,0.13,2.87%,0.00,0.13%,2.32%,0.05%,0.86%,0.03%,0.89%,0.03%,1.05%,0.02%,0.04%,0.02%,0.28%,0.01%,0.15%,0.01%,0.06%,0.01%,0.16%,0.01%,0.07%,0.01%,0.17%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.68,118.84,119.42,2.65,2.78,2.85,2.85%,0.23,0.13%,2.36%,0.05%,0.76%,0.03%,0.86%,0.03%,1.04%,0.02%,0.04%,0.02%,0.25%,0.01%,0.13%,0.01%,0.06%,0.01%,0.12%,0.01%,0.06%,0.01%,0.16%,0.01%,0.04%,0.02,0.19,0.01,0.05,0.00,0.08,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.00,235.84,240.18,241.42,0.00,0.00,0.00,2.86%,0.00,0.13%,2.34%,0.05%,0.81%,0.03%,0.88%,0.03%,1.04%,0.02%,0.04%,0.02%,0.26%,0.01%,0.14%,0.01%,0.06%,0.01%,0.14%,0.01%,0.06%,0.01%,0.16%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.927,300,120,59.94,60.00,60.08
30-Jul-2018 08:10:00,10.000,Y,117.46,119.34,120.18,0.00,0.00,0.13,2.88%,0.00,0.15%,2.36%,0.05%,0.79%,0.04%,0.92%,0.03%,1.05%,0.03%,0.07%,0.02%,0.29%,0.02%,0.14%,0.01%,0.07%,0.01%,0.14%,0.01%,0.06%,0.01%,0.16%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.86,118.68,119.30,2.68,2.87,2.95,2.81%,0.17,0.15%,2.33%,0.05%,0.66%,0.04%,0.89%,0.03%,1.03%,0.03%,0.07%,0.02%,0.27%,0.02%,0.11%,0.01%,0.07%,0.01%,0.11%,0.01%,0.06%,0.01%,0.14%,0.01%,0.05%,0.02,0.12,0.01,0.09,0.00,0.04,0.00,0.01,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,235.88,239.58,240.96,0.00,0.00,0.00,2.84%,0.00,0.15%,2.34%,0.05%,0.72%,0.04%,0.90%,0.03%,1.03%,0.03%,0.07%,0.02%,0.28%,0.02%,0.12%,0.01%,0.07%,0.01%,0.12%,0.01%,0.06%,0.01%,0.14%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.942,324,108,59.93,60.02,60.08
30-Jul-2018 08:20:00,10.000,Y,116.98,119.16,119.92,0.00,0.00,0.13,2.94%,0.00,0.09%,2.39%,0.04%,0.83%,0.03%,0.97%,0.02%,1.06%,0.02%,0.07%,0.01%,0.31%,0.01%,0.16%,0.01%,0.08%,0.01%,0.15%,0.01%,0.05%,0.01%,0.16%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.32,118.40,119.04,1.06,2.32,2.93,2.86%,0.19,0.09%,2.36%,0.04%,0.71%,0.02%,0.92%,0.02%,1.04%,0.02%,0.05%,0.01%,0.27%,0.01%,0.13%,0.01%,0.08%,0.01%,0.12%,0.01%,0.05%,0.01%,0.15%,0.01%,0.03%,0.02,0.16,0.01,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.86,239.12,240.38,0.00,0.00,0.00,2.90%,0.00,0.09%,2.37%,0.04%,0.77%,0.02%,0.95%,0.02%,1.05%,0.02%,0.06%,0.01%,0.29%,0.01%,0.15%,0.01%,0.08%,0.01%,0.13%,0.01%,0.05%,0.01%,0.15%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.948,252,84,59.93,59.98,60.04
30-Jul-2018 08:30:00,10.000,Y,116.26,118.66,119.66,0.00,0.00,0.13,3.01%,0.00,0.13%,2.43%,0.05%,0.94%,0.03%,1.02%,0.03%,0.99%,0.02%,0.13%,0.02%,0.32%,0.02%,0.16%,0.01%,0.11%,0.01%,0.14%,0.01%,0.03%,0.01%,0.15%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.66,118.02,118.92,1.05,1.14,1.20,2.93%,0.15,0.14%,2.42%,0.05%,0.81%,0.03%,0.95%,0.03%,0.98%,0.02%,0.09%,0.02%,0.28%,0.02%,0.14%,0.01%,0.08%,0.01%,0.11%,0.01%,0.03%,0.01%,0.13%,0.01%,0.03%,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,233.66,238.24,239.86,0.00,0.00,0.00,2.97%,0.00,0.13%,2.42%,0.05%,0.87%,0.03%,0.99%,0.03%,0.98%,0.02%,0.11%,0.02%,0.30%,0.02%,0.15%,0.01%,0.09%,0.01%,0.12%,0.01%,0.03%,0.01%,0.14%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.984,132,0,59.94,60.01,60.06
30-Jul-2018 08:40:00,10.000,Y,116.34,118.54,119.54,0.00,0.00,0.13,2.98%,0.00,0.14%,2.43%,0.05%,0.98%,0.03%,1.00%,0.03%,0.90%,0.02%,0.18%,0.02%,0.29%,0.01%,0.13%,0.01%,0.11%,0.01%,0.14%,0.01%,0.03%,0.01%,0.14%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.44,117.76,118.90,1.07,1.83,14.05,2.91%,0.20,0.14%,2.44%,0.05%,0.83%,0.03%,0.93%,0.03%,0.90%,0.02%,0.14%,0.02%,0.26%,0.01%,0.11%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.12%,0.01%,0.04%,0.01,0.17,0.01,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,233.44,237.84,239.98,0.00,0.00,0.00,2.94%,0.00,0.13%,2.43%,0.05%,0.90%,0.03%,0.97%,0.03%,0.89%,0.02%,0.16%,0.02%,0.27%,0.01%,0.12%,0.01%,0.10%,0.01%,0.12%,0.01%,0.03%,0.01%,0.13%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,216,0.938,192,72,59.94,60.01,60.06
30-Jul-2018 08:50:00,10.000,Y,116.98,119.46,120.78,0.00,0.00,0.13,3.02%,0.00,0.12%,2.47%,0.05%,0.99%,0.03%,0.92%,0.03%,1.00%,0.02%,0.15%,0.02%,0.28%,0.01%,0.15%,0.01%,0.08%,0.01%,0.14%,0.01%,0.04%,0.01%,0.15%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.58,118.82,120.10,2.18,2.33,2.40,2.94%,0.24,0.12%,2.46%,0.05%,0.86%,0.03%,0.83%,0.03%,1.00%,0.02%,0.11%,0.02%,0.25%,0.01%,0.12%,0.01%,0.07%,0.01%,0.12%,0.01%,0.05%,0.01%,0.13%,0.01%,0.07%,0.02,0.21,0.01,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.01,235.10,239.84,242.46,0.00,0.00,0.00,2.98%,0.00,0.12%,2.46%,0.05%,0.92%,0.03%,0.87%,0.03%,1.00%,0.02%,0.13%,0.02%,0.26%,0.01%,0.13%,0.01%,0.07%,0.01%,0.13%,0.01%,0.05%,0.01%,0.14%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.868,240,132,59.93,60.00,60.06
30-Jul-2018 09:00:00,10.000,Y,117.26,119.52,120.38,0.00,0.00,0.13,3.05%,0.00,0.14%,2.53%,0.05%,0.88%,0.03%,0.85%,0.03%,1.09%,0.02%,0.17%,0.02%,0.28%,0.02%,0.15%,0.01%,0.09%,0.01%,0.13%,0.01%,0.03%,0.01%,0.16%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.82,118.88,119.52,2.18,2.32,2.39,2.98%,0.24,0.14%,2.52%,0.05%,0.78%,0.04%,0.75%,0.03%,1.08%,0.03%,0.13%,0.02%,0.26%,0.02%,0.13%,0.01%,0.07%,0.01%,0.12%,0.01%,0.06%,0.01%,0.13%,0.01%,0.07%,0.02,0.21,0.01,0.08,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,235.72,239.94,241.28,0.00,0.00,0.00,3.01%,0.00,0.14%,2.52%,0.05%,0.82%,0.04%,0.80%,0.03%,1.08%,0.03%,0.15%,0.02%,0.27%,0.01%,0.13%,0.01%,0.08%,0.01%,0.12%,0.01%,0.04%,0.01%,0.14%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.866,240,132,59.96,60.01,60.08
30-Jul-2018 09:10:00,10.000,Y,117.08,119.76,121.06,0.00,0.00,0.13,3.09%,0.00,0.15%,2.54%,0.06%,0.99%,0.04%,0.86%,0.03%,1.08%,0.02%,0.20%,0.02%,0.28%,0.02%,0.15%,0.01%,0.11%,0.01%,0.14%,0.01%,0.04%,0.01%,0.18%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.28,118.94,120.22,2.13,2.31,2.37,3.03%,0.24,0.15%,2.55%,0.06%,0.87%,0.04%,0.75%,0.03%,1.07%,0.03%,0.17%,0.02%,0.26%,0.02%,0.12%,0.01%,0.09%,0.01%,0.13%,0.01%,0.07%,0.01%,0.16%,0.01%,0.06%,0.02,0.21,0.01,0.08,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,234.66,240.28,242.68,0.00,0.00,0.00,3.05%,0.00,0.15%,2.54%,0.06%,0.92%,0.04%,0.80%,0.03%,1.07%,0.02%,0.18%,0.02%,0.27%,0.02%,0.13%,0.01%,0.10%,0.01%,0.13%,0.01%,0.05%,0.01%,0.16%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.866,240,132,59.98,60.02,60.06
30-Jul-2018 09:20:00,10.000,Y,116.64,120.32,121.30,0.00,0.00,0.13,3.13%,0.00,0.13%,2.52%,0.05%,1.05%,0.03%,0.92%,0.03%,1.09%,0.02%,0.20%,0.02%,0.29%,0.01%,0.17%,0.01%,0.10%,0.01%,0.17%,0.01%,0.03%,0.01%,0.21%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.80,119.54,120.40,2.09,2.31,2.37,3.07%,0.24,0.13%,2.55%,0.05%,0.91%,0.03%,0.81%,0.03%,1.09%,0.03%,0.16%,0.02%,0.27%,0.01%,0.16%,0.01%,0.07%,0.01%,0.16%,0.01%,0.06%,0.01%,0.19%,0.01%,0.05%,0.02,0.21,0.01,0.08,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,234.00,241.44,243.16,0.00,0.00,0.00,3.09%,0.00,0.13%,2.54%,0.05%,0.98%,0.03%,0.86%,0.03%,1.09%,0.02%,0.17%,0.02%,0.28%,0.01%,0.16%,0.01%,0.08%,0.01%,0.17%,0.01%,0.05%,0.01%,0.19%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.865,240,132,59.94,60.01,60.07
30-Jul-2018 09:30:00,10.000,Y,117.28,119.96,120.84,0.00,0.00,0.13,3.01%,0.00,0.11%,2.44%,0.04%,0.99%,0.03%,0.91%,0.03%,1.03%,0.02%,0.19%,0.02%,0.30%,0.01%,0.15%,0.01%,0.09%,0.01%,0.17%,0.01%,0.05%,0.01%,0.21%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.64,119.18,119.90,1.07,1.71,2.39,2.96%,0.20,0.11%,2.47%,0.04%,0.85%,0.03%,0.80%,0.03%,1.03%,0.02%,0.15%,0.02%,0.28%,0.01%,0.13%,0.01%,0.07%,0.01%,0.15%,0.01%,0.06%,0.01%,0.19%,0.01%,0.05%,0.00,0.18,0.00,0.05,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,235.54,240.70,242.10,0.00,0.00,0.00,2.98%,0.00,0.11%,2.45%,0.04%,0.91%,0.03%,0.85%,0.03%,1.02%,0.02%,0.17%,0.01%,0.29%,0.01%,0.14%,0.01%,0.08%,0.01%,0.16%,0.01%,0.05%,0.01%,0.19%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,204,0.994,192,0,59.88,59.99,60.06
30-Jul-2018 09:40:00,10.000,Y,116.68,118.96,120.06,0.00,0.00,0.13,2.89%,0.00,0.13%,2.36%,0.05%,0.93%,0.03%,0.89%,0.03%,0.97%,0.02%,0.18%,0.02%,0.28%,0.01%,0.12%,0.01%,0.10%,0.01%,0.14%,0.01%,0.04%,0.01%,0.16%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.00,118.16,119.00,1.65,2.08,14.29,2.88%,0.23,0.13%,2.42%,0.05%,0.81%,0.03%,0.79%,0.03%,0.98%,0.02%,0.15%,0.02%,0.27%,0.01%,0.11%,0.01%,0.08%,0.01%,0.12%,0.01%,0.05%,0.01%,0.15%,0.01%,0.06%,0.01,0.20,0.00,0.05,0.00,0.07,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.22,238.68,240.54,0.00,0.00,0.00,2.88%,0.00,0.13%,2.39%,0.05%,0.86%,0.03%,0.84%,0.03%,0.97%,0.02%,0.16%,0.02%,0.27%,0.01%,0.11%,0.01%,0.09%,0.01%,0.13%,0.01%,0.05%,0.01%,0.16%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240,0.995,240,12,59.97,60.00,60.04
30-Jul-2018 09:50:00,10.000,Y,116.64,118.94,120.00,0.00,0.00,0.13,2.97%,0.00,0.13%,2.41%,0.05%,1.01%,0.03%,0.92%,0.02%,0.97%,0.02%,0.16%,0.02%,0.27%,0.01%,0.13%,0.01%,0.09%,0.01%,0.16%,0.01%,0.03%,0.01%,0.17%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.80,118.06,118.88,2.19,2.47,4.77,2.91%,0.24,0.13%,2.42%,0.05%,0.90%,0.03%,0.83%,0.03%,0.97%,0.02%,0.13%,0.02%,0.26%,0.01%,0.12%,0.01%,0.06%,0.01%,0.14%,0.01%,0.05%,0.01%,0.15%,0.01%,0.05%,0.02,0.21,0.01,0.08,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,234.32,238.56,240.26,0.00,0.00,0.00,2.94%,0.00,0.13%,2.42%,0.05%,0.95%,0.03%,0.87%,0.03%,0.96%,0.02%,0.14%,0.02%,0.26%,0.01%,0.12%,0.01%,0.08%,0.01%,0.15%,0.01%,0.04%,0.01%,0.15%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.885,264,132,59.96,60.00,60.05
30-Jul-2018 10:00:00,10.000,Y,116.98,118.96,119.82,0.00,0.00,0.13,2.96%,0.00,0.10%,2.37%,0.04%,1.08%,0.03%,0.94%,0.02%,0.92%,0.02%,0.18%,0.02%,0.28%,0.01%,0.11%,0.01%,0.10%,0.01%,0.17%,0.01%,0.04%,0.01%,0.15%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.46,118.40,119.16,2.18,2.32,2.39,2.91%,0.23,0.10%,2.40%,0.04%,0.99%,0.03%,0.84%,0.02%,0.92%,0.02%,0.13%,0.01%,0.26%,0.01%,0.12%,0.01%,0.07%,0.01%,0.15%,0.01%,0.06%,0.01%,0.14%,0.01%,0.05%,0.02,0.21,0.01,0.08,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,234.98,238.92,240.48,0.00,0.00,0.00,2.93%,0.00,0.10%,2.38%,0.04%,1.03%,0.03%,0.89%,0.02%,0.91%,0.02%,0.16%,0.01%,0.27%,0.01%,0.11%,0.01%,0.08%,0.01%,0.16%,0.01%,0.05%,0.01%,0.14%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.868,240,132,59.95,59.99,60.03
30-Jul-2018 10:10:00,10.000,Y,116.26,118.54,119.54,0.00,0.00,0.13,2.91%,0.00,0.12%,2.38%,0.05%,1.04%,0.03%,0.89%,0.02%,0.86%,0.02%,0.23%,0.02%,0.26%,0.01%,0.10%,0.01%,0.09%,0.01%,0.12%,0.01%,0.03%,0.01%,0.11%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.94,117.98,118.82,2.19,2.70,3.40,2.82%,0.21,0.12%,2.35%,0.05%,0.92%,0.03%,0.80%,0.02%,0.87%,0.02%,0.17%,0.02%,0.25%,0.01%,0.09%,0.01%,0.06%,0.01%,0.11%,0.01%,0.05%,0.01%,0.10%,0.01%,0.04%,0.02,0.19,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,233.86,238.08,239.94,0.00,0.00,0.00,2.86%,0.00,0.12%,2.36%,0.05%,0.97%,0.03%,0.85%,0.02%,0.86%,0.02%,0.20%,0.02%,0.25%,0.01%,0.09%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.10%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.918,288,120,59.96,60.00,60.06
30-Jul-2018 10:20:00,10.000,Y,115.36,117.94,118.88,0.00,0.00,0.13,2.95%,0.00,0.14%,2.45%,0.05%,1.00%,0.03%,0.93%,0.03%,0.81%,0.03%,0.25%,0.02%,0.26%,0.02%,0.09%,0.01%,0.12%,0.01%,0.10%,0.01%,0.03%,0.01%,0.10%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.40,117.12,118.40,2.68,3.54,4.52,2.86%,0.21,0.13%,2.42%,0.05%,0.87%,0.03%,0.87%,0.02%,0.79%,0.02%,0.22%,0.02%,0.25%,0.02%,0.06%,0.01%,0.11%,0.01%,0.09%,0.01%,0.02%,0.01%,0.09%,0.01%,0.03%,0.02,0.20,0.01,0.04,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,231.26,236.60,238.70,0.00,0.00,0.00,2.90%,0.00,0.14%,2.43%,0.05%,0.94%,0.03%,0.90%,0.02%,0.79%,0.02%,0.24%,0.02%,0.25%,0.02%,0.08%,0.01%,0.11%,0.01%,0.09%,0.01%,0.03%,0.01%,0.09%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.963,396,48,59.94,60.00,60.06
30-Jul-2018 10:30:00,10.000,Y,115.98,117.94,118.78,0.00,0.00,0.13,2.98%,0.00,0.13%,2.44%,0.05%,1.01%,0.03%,0.97%,0.02%,0.82%,0.02%,0.25%,0.02%,0.27%,0.02%,0.14%,0.01%,0.14%,0.01%,0.10%,0.01%,0.03%,0.01%,0.10%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.72,116.70,117.62,4.34,4.44,4.50,2.85%,0.25,0.13%,2.40%,0.05%,0.87%,0.03%,0.92%,0.03%,0.77%,0.02%,0.23%,0.02%,0.25%,0.02%,0.11%,0.01%,0.13%,0.01%,0.07%,0.01%,0.02%,0.01%,0.08%,0.01%,0.02%,0.01,0.23,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.00,232.30,236.18,237.96,0.00,0.00,0.00,2.91%,0.00,0.13%,2.42%,0.05%,0.94%,0.03%,0.95%,0.02%,0.79%,0.02%,0.24%,0.02%,0.26%,0.02%,0.12%,0.01%,0.13%,0.01%,0.08%,0.01%,0.03%,0.01%,0.09%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,-0.996,516,-12,59.96,60.00,60.07
30-Jul-2018 10:40:00,10.000,Y,115.74,117.72,118.42,0.00,0.00,0.13,3.08%,0.00,0.13%,2.55%,0.05%,1.09%,0.03%,0.97%,0.02%,0.80%,0.02%,0.23%,0.02%,0.29%,0.01%,0.12%,0.01%,0.13%,0.01%,0.12%,0.01%,0.04%,0.01%,0.11%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.60,116.82,117.64,1.75,2.95,4.50,2.98%,0.27,0.14%,2.52%,0.05%,0.95%,0.03%,0.92%,0.02%,0.77%,0.03%,0.19%,0.02%,0.27%,0.02%,0.09%,0.01%,0.12%,0.01%,0.11%,0.01%,0.02%,0.01%,0.10%,0.01%,0.03%,0.01,0.25,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,232.02,236.08,237.42,0.00,0.00,0.00,3.03%,0.00,0.13%,2.53%,0.05%,1.02%,0.03%,0.94%,0.02%,0.78%,0.02%,0.21%,0.02%,0.28%,0.02%,0.10%,0.01%,0.12%,0.01%,0.11%,0.01%,0.03%,0.01%,0.10%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,-0.986,336,-12,59.95,60.00,60.06
30-Jul-2018 10:50:00,10.000,Y,115.40,117.76,118.38,0.00,0.00,0.13,3.01%,0.00,0.13%,2.48%,0.05%,1.01%,0.03%,0.96%,0.03%,0.87%,0.02%,0.21%,0.02%,0.29%,0.02%,0.12%,0.01%,0.13%,0.01%,0.10%,0.01%,0.03%,0.01%,0.11%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.24,116.56,117.24,1.70,2.29,14.56,2.89%,0.30,0.12%,2.43%,0.04%,0.86%,0.03%,0.91%,0.03%,0.84%,0.02%,0.16%,0.02%,0.26%,0.02%,0.07%,0.01%,0.12%,0.01%,0.10%,0.01%,0.03%,0.01%,0.10%,0.01%,0.03%,0.01,0.27,0.01,0.08,0.00,0.07,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,231.20,235.88,237.12,0.00,0.00,0.00,2.95%,0.00,0.12%,2.45%,0.04%,0.93%,0.03%,0.94%,0.03%,0.85%,0.02%,0.19%,0.02%,0.27%,0.01%,0.09%,0.01%,0.13%,0.01%,0.09%,0.01%,0.02%,0.01%,0.10%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,1.000,252,24,59.94,60.00,60.05
30-Jul-2018 11:00:00,10.000,Y,111.32,117.24,118.34,0.00,0.00,0.13,2.93%,0.00,0.12%,2.41%,0.05%,0.94%,0.03%,0.99%,0.02%,0.87%,0.02%,0.19%,0.02%,0.25%,0.02%,0.14%,0.01%,0.13%,0.01%,0.08%,0.01%,0.03%,0.01%,0.09%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,110.38,116.26,117.52,2.89,3.22,3.40,2.80%,0.32,0.12%,2.35%,0.05%,0.78%,0.03%,0.93%,0.03%,0.84%,0.02%,0.15%,0.02%,0.23%,0.02%,0.09%,0.01%,0.12%,0.01%,0.08%,0.01%,0.02%,0.01%,0.08%,0.01%,0.02%,0.04,0.29,0.01,0.10,0.00,0.07,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,223.18,235.02,237.26,0.00,0.00,0.00,2.86%,0.00,0.12%,2.37%,0.05%,0.86%,0.03%,0.96%,0.02%,0.85%,0.02%,0.17%,0.02%,0.23%,0.02%,0.11%,0.01%,0.13%,0.01%,0.08%,0.01%,0.02%,0.01%,0.08%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.942,348,120,59.94,60.00,60.05
30-Jul-2018 11:10:00,10.000,Y,113.36,116.06,116.74,0.00,0.00,0.13,2.85%,0.00,0.12%,2.47%,0.05%,0.78%,0.03%,0.90%,0.03%,0.67%,0.02%,0.17%,0.02%,0.15%,0.01%,0.14%,0.01%,0.15%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,112.50,114.88,115.96,2.96,3.29,6.38,2.84%,0.31,0.12%,2.52%,0.05%,0.67%,0.03%,0.83%,0.02%,0.65%,0.02%,0.14%,0.02%,0.15%,0.02%,0.12%,0.01%,0.14%,0.02%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.04,0.27,0.01,0.10,0.00,0.07,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,227.54,232.46,234.16,0.00,0.00,0.00,2.84%,0.00,0.12%,2.50%,0.05%,0.72%,0.03%,0.87%,0.02%,0.66%,0.02%,0.15%,0.01%,0.15%,0.01%,0.13%,0.01%,0.14%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.951,360,108,59.90,59.99,60.05
30-Jul-2018 11:20:00,10.000,Y,114.48,116.50,117.06,0.00,0.00,0.13,2.88%,0.00,0.10%,2.50%,0.04%,0.85%,0.02%,0.88%,0.02%,0.65%,0.02%,0.14%,0.01%,0.17%,0.01%,0.10%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,112.06,114.86,115.96,3.30,3.96,7.92,2.94%,0.51,0.11%,2.65%,0.05%,0.73%,0.03%,0.77%,0.02%,0.64%,0.02%,0.12%,0.01%,0.16%,0.01%,0.07%,0.01%,0.10%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.05,0.47,0.01,0.10,0.01,0.08,0.00,0.07,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,228.28,232.90,234.40,0.00,0.00,0.00,2.91%,0.00,0.10%,2.57%,0.04%,0.79%,0.02%,0.83%,0.02%,0.65%,0.02%,0.13%,0.01%,0.16%,0.01%,0.08%,0.01%,0.10%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.978,444,72,59.92,59.98,60.03
30-Jul-2018 11:30:00,10.000,Y,114.48,116.94,118.16,0.00,0.00,0.13,2.85%,0.00,0.13%,2.43%,0.05%,0.99%,0.03%,0.81%,0.03%,0.68%,0.02%,0.13%,0.02%,0.11%,0.02%,0.12%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,112.30,115.38,117.22,3.44,3.96,4.61,2.89%,0.54,0.14%,2.55%,0.06%,0.89%,0.03%,0.70%,0.03%,0.65%,0.02%,0.11%,0.02%,0.11%,0.02%,0.08%,0.01%,0.09%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.05,0.52,0.01,0.09,0.01,0.08,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,228.32,233.86,236.90,0.00,0.00,0.00,2.87%,0.00,0.14%,2.49%,0.05%,0.94%,0.03%,0.76%,0.03%,0.67%,0.02%,0.12%,0.02%,0.11%,0.01%,0.10%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.982,444,60,59.94,60.00,60.07
