Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
30-Jul-2018 11:40:00,10.000,Y,114.66,117.68,118.50,0.00,0.00,0.13,2.85%,0.00,0.13%,2.31%,0.05%,1.13%,0.03%,0.88%,0.03%,0.79%,0.02%,0.16%,0.02%,0.17%,0.01%,0.15%,0.01%,0.10%,0.01%,0.09%,0.01%,0.04%,0.01%,0.07%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.54,116.78,117.96,3.65,3.81,4.18,2.74%,0.49,0.13%,2.27%,0.04%,1.02%,0.03%,0.81%,0.03%,0.74%,0.02%,0.15%,0.02%,0.16%,0.02%,0.09%,0.02%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.03,0.46,0.01,0.11,0.00,0.09,0.00,0.07,0.00,0.04,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,229.74,236.00,237.84,0.00,0.00,0.00,2.79%,0.00,0.13%,2.29%,0.04%,1.07%,0.03%,0.85%,0.03%,0.76%,0.02%,0.16%,0.02%,0.16%,0.01%,0.12%,0.01%,0.09%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.983,432,60,59.95,59.99,60.05
30-Jul-2018 11:50:00,10.000,Y,115.70,117.68,118.48,0.00,0.00,0.13,2.85%,0.00,0.14%,2.31%,0.05%,1.07%,0.03%,0.95%,0.03%,0.80%,0.02%,0.13%,0.02%,0.20%,0.02%,0.14%,0.01%,0.08%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.90,116.40,117.50,3.60,3.77,4.14,2.74%,0.49,0.14%,2.27%,0.05%,1.01%,0.03%,0.86%,0.03%,0.71%,0.02%,0.14%,0.02%,0.16%,0.02%,0.10%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.03,0.46,0.01,0.11,0.00,0.08,0.00,0.08,0.00,0.03,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.01,231.20,235.60,237.34,0.00,0.00,0.00,2.80%,0.00,0.14%,2.29%,0.05%,1.04%,0.03%,0.90%,0.03%,0.75%,0.02%,0.13%,0.01%,0.17%,0.02%,0.12%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.983,432,60,59.94,59.99,60.05
30-Jul-2018 12:00:00,10.000,Y,116.58,119.06,120.02,0.00,0.00,0.13,2.78%,0.00,0.14%,2.19%,0.05%,1.05%,0.03%,0.96%,0.03%,0.88%,0.02%,0.10%,0.02%,0.22%,0.02%,0.18%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.01%,0.07%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.92,117.76,118.82,3.56,3.71,3.91,2.62%,0.48,0.14%,2.11%,0.05%,0.96%,0.04%,0.88%,0.03%,0.79%,0.02%,0.12%,0.02%,0.18%,0.02%,0.13%,0.02%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.03,0.45,0.01,0.11,0.00,0.08,0.00,0.08,0.00,0.03,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.01,233.04,238.38,240.12,0.00,0.00,0.00,2.70%,0.00,0.14%,2.15%,0.05%,1.01%,0.04%,0.91%,0.03%,0.83%,0.02%,0.11%,0.02%,0.19%,0.02%,0.15%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.983,432,60,59.96,60.01,60.06
30-Jul-2018 12:10:00,10.000,Y,100.72,119.38,122.32,0.00,0.00,0.13,2.97%,0.00,0.14%,2.38%,0.04%,1.13%,0.03%,0.95%,0.03%,0.89%,0.02%,0.10%,0.02%,0.22%,0.02%,0.18%,0.01%,0.04%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,99.66,118.72,121.52,3.12,3.67,4.75,2.83%,0.48,0.14%,2.30%,0.04%,1.05%,0.03%,0.90%,0.03%,0.83%,0.02%,0.11%,0.02%,0.19%,0.02%,0.14%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.03,0.45,0.01,0.12,0.00,0.07,0.00,0.08,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.01,201.52,239.66,245.42,0.00,0.00,0.00,2.90%,0.00,0.13%,2.34%,0.04%,1.09%,0.03%,0.92%,0.03%,0.86%,0.02%,0.10%,0.01%,0.20%,0.01%,0.16%,0.01%,0.03%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.982,432,60,59.95,60.00,60.05
30-Jul-2018 12:20:00,10.000,Y,117.60,119.92,120.78,0.00,0.00,0.13,2.96%,0.00,0.12%,2.38%,0.04%,1.11%,0.03%,0.97%,0.02%,0.89%,0.02%,0.18%,0.02%,0.23%,0.01%,0.16%,0.01%,0.04%,0.01%,0.11%,0.01%,0.02%,0.01%,0.08%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.14,119.16,120.16,3.30,3.71,4.66,2.85%,0.48,0.12%,2.29%,0.04%,1.07%,0.03%,0.94%,0.02%,0.85%,0.02%,0.17%,0.01%,0.20%,0.01%,0.12%,0.01%,0.04%,0.01%,0.09%,0.01%,0.03%,0.01%,0.07%,0.01%,0.03%,0.03,0.44,0.01,0.12,0.00,0.06,0.00,0.08,0.00,0.04,0.00,0.06,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,236.32,240.66,242.50,0.00,0.00,0.00,2.90%,0.00,0.12%,2.33%,0.04%,1.09%,0.03%,0.95%,0.02%,0.87%,0.02%,0.18%,0.01%,0.22%,0.01%,0.14%,0.01%,0.04%,0.01%,0.10%,0.01%,0.02%,0.01%,0.07%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.984,432,60,59.95,59.99,60.04
30-Jul-2018 12:30:00,10.000,Y,117.18,119.32,120.36,0.00,0.00,0.13,3.00%,0.00,0.14%,2.42%,0.05%,1.06%,0.03%,1.00%,0.03%,0.90%,0.02%,0.20%,0.02%,0.25%,0.02%,0.15%,0.01%,0.06%,0.01%,0.09%,0.01%,0.02%,0.01%,0.09%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.32,118.64,119.30,3.48,3.67,3.97,2.86%,0.48,0.14%,2.31%,0.05%,0.99%,0.04%,0.98%,0.03%,0.86%,0.02%,0.19%,0.02%,0.22%,0.02%,0.13%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.08%,0.01%,0.04%,0.03,0.44,0.01,0.11,0.00,0.07,0.00,0.08,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,235.22,239.50,241.18,0.00,0.00,0.00,2.92%,0.00,0.14%,2.36%,0.05%,1.03%,0.03%,0.99%,0.03%,0.87%,0.02%,0.19%,0.02%,0.23%,0.02%,0.14%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.983,432,60,59.95,60.00,60.07
30-Jul-2018 12:40:00,10.000,Y,116.48,119.06,120.16,0.00,0.00,0.13,3.11%,0.00,0.11%,2.52%,0.05%,1.08%,0.03%,1.07%,0.03%,0.93%,0.02%,0.22%,0.01%,0.25%,0.02%,0.18%,0.01%,0.09%,0.01%,0.07%,0.01%,0.03%,0.01%,0.10%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.84,118.34,119.54,3.24,3.78,4.47,3.02%,0.51,0.12%,2.46%,0.05%,1.00%,0.03%,1.03%,0.03%,0.90%,0.02%,0.21%,0.01%,0.23%,0.02%,0.14%,0.01%,0.09%,0.01%,0.07%,0.01%,0.03%,0.01%,0.10%,0.01%,0.05%,0.04,0.47,0.01,0.11,0.01,0.07,0.00,0.08,0.00,0.04,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,233.86,238.96,241.26,0.00,0.00,0.00,3.06%,0.00,0.11%,2.49%,0.04%,1.04%,0.03%,1.05%,0.03%,0.91%,0.02%,0.21%,0.01%,0.24%,0.01%,0.16%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.01%,0.09%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.983,444,60,59.94,59.99,60.06
30-Jul-2018 12:50:00,10.000,Y,116.62,118.98,119.84,0.00,0.00,0.13,3.13%,0.00,0.13%,2.54%,0.05%,1.02%,0.03%,1.11%,0.03%,0.94%,0.02%,0.24%,0.02%,0.26%,0.01%,0.16%,0.01%,0.10%,0.01%,0.07%,0.01%,0.02%,0.01%,0.12%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.62,118.18,119.04,3.53,4.12,4.45,3.02%,0.56,0.13%,2.46%,0.05%,0.96%,0.03%,1.07%,0.03%,0.90%,0.02%,0.23%,0.02%,0.23%,0.01%,0.13%,0.01%,0.09%,0.01%,0.08%,0.01%,0.04%,0.01%,0.11%,0.01%,0.07%,0.06,0.53,0.01,0.10,0.01,0.06,0.00,0.08,0.00,0.06,0.00,0.03,0.01,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,233.78,238.72,240.40,0.00,0.00,0.00,3.07%,0.00,0.13%,2.50%,0.04%,0.99%,0.03%,1.09%,0.03%,0.92%,0.02%,0.23%,0.02%,0.24%,0.01%,0.15%,0.01%,0.09%,0.01%,0.07%,0.01%,0.03%,0.01%,0.11%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.985,480,60,59.91,59.99,60.05
30-Jul-2018 13:00:00,10.000,Y,116.76,119.24,119.90,0.00,0.00,0.13,3.14%,0.00,0.15%,2.55%,0.05%,1.01%,0.04%,1.09%,0.03%,0.95%,0.03%,0.25%,0.02%,0.26%,0.02%,0.15%,0.01%,0.08%,0.01%,0.08%,0.01%,0.02%,0.01%,0.12%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.78,118.04,118.94,3.50,4.10,4.48,3.02%,0.56,0.16%,2.46%,0.05%,0.95%,0.04%,1.07%,0.03%,0.90%,0.03%,0.24%,0.02%,0.24%,0.02%,0.12%,0.02%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.11%,0.01%,0.06%,0.06,0.53,0.01,0.10,0.01,0.07,0.00,0.07,0.00,0.06,0.01,0.03,0.01,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,234.12,238.86,240.30,0.00,0.00,0.00,3.08%,0.00,0.15%,2.50%,0.05%,0.98%,0.04%,1.08%,0.03%,0.92%,0.03%,0.24%,0.02%,0.24%,0.02%,0.14%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.11%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.985,480,60,59.97,60.01,60.07
30-Jul-2018 13:10:00,10.000,Y,115.08,118.62,119.70,0.00,0.00,0.13,3.16%,0.00,0.12%,2.61%,0.05%,1.08%,0.03%,1.07%,0.03%,0.83%,0.02%,0.26%,0.01%,0.23%,0.02%,0.15%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.11%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.10,117.50,118.60,3.54,4.17,4.53,3.04%,0.55,0.13%,2.52%,0.05%,1.01%,0.03%,1.04%,0.03%,0.78%,0.02%,0.26%,0.02%,0.21%,0.02%,0.14%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.10%,0.01%,0.04%,0.06,0.52,0.01,0.11,0.01,0.05,0.00,0.08,0.00,0.07,0.00,0.04,0.01,0.03,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,230.68,237.66,239.80,0.00,0.00,0.00,3.10%,0.00,0.12%,2.56%,0.05%,1.04%,0.03%,1.05%,0.03%,0.80%,0.02%,0.26%,0.01%,0.22%,0.02%,0.14%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.10%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.986,480,48,59.94,59.99,60.05
30-Jul-2018 13:20:00,10.000,Y,113.68,118.72,119.52,0.00,0.00,0.13,3.17%,0.00,0.13%,2.55%,0.05%,1.21%,0.03%,1.07%,0.03%,0.86%,0.02%,0.22%,0.02%,0.25%,0.02%,0.17%,0.01%,0.10%,0.01%,0.09%,0.01%,0.04%,0.01%,0.11%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,112.66,117.70,118.44,3.38,3.70,4.41,3.04%,0.49,0.13%,2.46%,0.05%,1.14%,0.03%,1.04%,0.03%,0.81%,0.02%,0.22%,0.02%,0.22%,0.02%,0.14%,0.01%,0.10%,0.01%,0.09%,0.01%,0.07%,0.01%,0.11%,0.01%,0.05%,0.03,0.45,0.01,0.12,0.00,0.08,0.00,0.08,0.00,0.04,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,227.82,237.98,239.50,0.00,0.00,0.00,3.11%,0.00,0.13%,2.50%,0.05%,1.17%,0.03%,1.05%,0.03%,0.83%,0.02%,0.22%,0.02%,0.24%,0.02%,0.15%,0.01%,0.10%,0.01%,0.08%,0.01%,0.05%,0.01%,0.11%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.983,432,60,59.89,60.00,60.06
30-Jul-2018 13:30:00,10.000,Y,116.74,118.54,119.28,0.00,0.00,0.13,3.21%,0.00,0.13%,2.59%,0.04%,1.20%,0.03%,1.06%,0.03%,0.92%,0.02%,0.17%,0.02%,0.26%,0.02%,0.20%,0.01%,0.10%,0.01%,0.09%,0.01%,0.04%,0.01%,0.11%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.04,117.72,118.46,3.27,3.57,3.82,3.11%,0.51,0.13%,2.53%,0.04%,1.12%,0.03%,1.05%,0.03%,0.86%,0.02%,0.18%,0.02%,0.25%,0.02%,0.15%,0.01%,0.10%,0.01%,0.10%,0.01%,0.05%,0.01%,0.12%,0.01%,0.04%,0.02,0.47,0.01,0.10,0.00,0.09,0.00,0.10,0.00,0.02,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,234.54,237.80,239.10,0.00,0.00,0.00,3.16%,0.00,0.13%,2.56%,0.04%,1.16%,0.03%,1.05%,0.03%,0.89%,0.02%,0.18%,0.02%,0.25%,0.02%,0.17%,0.01%,0.10%,0.01%,0.09%,0.01%,0.04%,0.01%,0.11%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.980,408,60,59.91,59.99,60.05
30-Jul-2018 13:40:00,10.000,Y,116.66,118.66,119.42,0.00,0.00,0.13,3.13%,0.00,0.12%,2.50%,0.05%,1.17%,0.03%,1.04%,0.03%,0.94%,0.02%,0.17%,0.02%,0.24%,0.02%,0.19%,0.01%,0.09%,0.01%,0.10%,0.01%,0.05%,0.01%,0.11%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.08,117.78,118.36,3.27,3.38,3.54,3.02%,0.52,0.12%,2.43%,0.04%,1.10%,0.03%,1.01%,0.03%,0.88%,0.02%,0.18%,0.02%,0.22%,0.02%,0.14%,0.01%,0.10%,0.01%,0.11%,0.01%,0.06%,0.01%,0.12%,0.01%,0.03%,0.03,0.49,0.01,0.09,0.00,0.10,0.00,0.10,0.00,0.01,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,234.28,237.98,239.22,0.00,0.00,0.00,3.07%,0.00,0.12%,2.47%,0.04%,1.14%,0.03%,1.03%,0.03%,0.91%,0.02%,0.18%,0.02%,0.23%,0.02%,0.16%,0.01%,0.09%,0.01%,0.10%,0.01%,0.05%,0.01%,0.12%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.975,384,60,59.93,60.00,60.06
30-Jul-2018 13:50:00,10.000,Y,115.16,118.90,119.40,0.00,0.00,0.13,3.11%,0.00,0.13%,2.47%,0.04%,1.20%,0.03%,1.02%,0.03%,0.94%,0.02%,0.17%,0.01%,0.25%,0.02%,0.17%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.10%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.48,118.16,118.98,3.29,3.71,3.88,3.00%,0.52,0.13%,2.39%,0.04%,1.16%,0.03%,0.99%,0.03%,0.88%,0.02%,0.19%,0.01%,0.24%,0.02%,0.12%,0.01%,0.07%,0.01%,0.11%,0.01%,0.06%,0.01%,0.11%,0.01%,0.03%,0.03,0.49,0.01,0.09,0.00,0.10,0.00,0.10,0.00,0.01,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,231.54,238.62,239.90,0.00,0.00,0.00,3.05%,0.00,0.13%,2.43%,0.04%,1.18%,0.03%,1.00%,0.03%,0.91%,0.02%,0.18%,0.01%,0.24%,0.02%,0.14%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.01%,0.10%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.982,432,60,59.93,59.99,60.06
30-Jul-2018 14:00:00,10.000,Y,116.78,119.04,119.58,0.00,0.00,0.13,3.16%,0.00,0.13%,2.53%,0.05%,1.16%,0.03%,1.04%,0.03%,0.98%,0.02%,0.17%,0.01%,0.25%,0.01%,0.18%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.56,118.66,119.30,3.54,3.71,3.95,3.03%,0.52,0.13%,2.43%,0.05%,1.12%,0.03%,1.01%,0.02%,0.93%,0.02%,0.17%,0.01%,0.24%,0.02%,0.12%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.09%,0.01%,0.02%,0.02,0.48,0.01,0.09,0.00,0.10,0.00,0.10,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,234.94,239.26,240.36,0.00,0.00,0.00,3.09%,0.00,0.13%,2.48%,0.05%,1.14%,0.03%,1.02%,0.02%,0.95%,0.02%,0.17%,0.01%,0.24%,0.01%,0.15%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.09%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.982,432,60,59.94,60.00,60.05
30-Jul-2018 14:10:00,10.000,Y,113.14,119.20,119.86,0.00,0.00,0.13,3.18%,0.00,0.12%,2.55%,0.04%,1.17%,0.03%,0.98%,0.02%,1.04%,0.02%,0.17%,0.01%,0.25%,0.01%,0.17%,0.01%,0.10%,0.01%,0.10%,0.01%,0.04%,0.01%,0.10%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.10,119.10,119.80,3.38,3.75,4.43,3.06%,0.53,0.13%,2.44%,0.05%,1.15%,0.03%,0.94%,0.03%,1.00%,0.02%,0.15%,0.02%,0.25%,0.01%,0.12%,0.01%,0.09%,0.01%,0.11%,0.01%,0.05%,0.01%,0.09%,0.01%,0.03%,0.03,0.49,0.01,0.09,0.00,0.11,0.00,0.09,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,227.74,239.86,241.16,0.00,0.00,0.00,3.11%,0.00,0.12%,2.50%,0.05%,1.16%,0.03%,0.96%,0.02%,1.02%,0.02%,0.16%,0.01%,0.25%,0.01%,0.14%,0.01%,0.09%,0.01%,0.10%,0.01%,0.04%,0.01%,0.09%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.982,444,60,59.87,59.99,60.07
30-Jul-2018 14:20:00,10.000,Y,116.68,119.42,120.18,0.00,0.00,0.13,3.29%,0.00,0.14%,2.65%,0.05%,1.18%,0.04%,0.98%,0.02%,1.09%,0.03%,0.22%,0.02%,0.29%,0.02%,0.19%,0.01%,0.11%,0.01%,0.13%,0.01%,0.04%,0.01%,0.11%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.94,119.32,119.98,3.03,3.80,4.75,3.17%,0.55,0.14%,2.53%,0.05%,1.19%,0.04%,0.94%,0.03%,1.06%,0.03%,0.19%,0.02%,0.28%,0.02%,0.15%,0.02%,0.09%,0.01%,0.14%,0.01%,0.05%,0.01%,0.11%,0.01%,0.03%,0.06,0.52,0.01,0.06,0.01,0.09,0.00,0.05,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.01,235.26,240.32,241.72,0.00,0.00,0.00,3.22%,0.00,0.14%,2.59%,0.05%,1.19%,0.04%,0.95%,0.03%,1.07%,0.03%,0.20%,0.02%,0.28%,0.02%,0.16%,0.01%,0.10%,0.01%,0.13%,0.01%,0.04%,0.01%,0.11%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.980,444,60,59.94,60.01,60.06
30-Jul-2018 14:30:00,10.000,Y,116.74,119.06,119.62,0.00,0.00,0.13,3.35%,0.00,0.13%,2.67%,0.05%,1.16%,0.03%,1.09%,0.03%,1.11%,0.02%,0.25%,0.02%,0.35%,0.02%,0.19%,0.01%,0.12%,0.01%,0.14%,0.01%,0.06%,0.01%,0.12%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.36,118.60,119.40,3.53,4.10,4.45,3.19%,0.58,0.13%,2.52%,0.05%,1.16%,0.03%,1.05%,0.03%,1.06%,0.02%,0.23%,0.02%,0.33%,0.02%,0.14%,0.01%,0.09%,0.01%,0.14%,0.01%,0.05%,0.01%,0.12%,0.01%,0.02%,0.05,0.55,0.01,0.09,0.01,0.09,0.00,0.06,0.00,0.07,0.01,0.04,0.00,0.02,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.00,234.76,239.22,240.36,0.00,0.00,0.00,3.26%,0.00,0.13%,2.60%,0.05%,1.15%,0.03%,1.07%,0.03%,1.08%,0.02%,0.24%,0.02%,0.34%,0.02%,0.16%,0.01%,0.11%,0.01%,0.13%,0.01%,0.05%,0.01%,0.11%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.984,480,60,59.96,60.00,60.08
30-Jul-2018 14:40:00,10.000,Y,116.64,118.90,119.54,0.00,0.00,0.13,3.30%,0.00,0.10%,2.66%,0.04%,1.06%,0.03%,1.07%,0.02%,1.10%,0.02%,0.24%,0.01%,0.36%,0.01%,0.17%,0.01%,0.13%,0.01%,0.14%,0.01%,0.05%,0.01%,0.13%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.32,118.42,119.30,3.55,7.70,12.74,3.15%,0.59,0.10%,2.52%,0.04%,1.07%,0.03%,1.03%,0.02%,1.05%,0.02%,0.21%,0.01%,0.33%,0.02%,0.14%,0.01%,0.10%,0.01%,0.14%,0.01%,0.05%,0.01%,0.13%,0.01%,0.02%,0.06,0.54,0.01,0.13,0.01,0.10,0.00,0.08,0.00,0.07,0.01,0.03,0.01,0.03,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.01,234.70,238.86,240.26,0.00,0.00,0.00,3.22%,0.00,0.10%,2.59%,0.04%,1.06%,0.03%,1.05%,0.02%,1.07%,0.02%,0.23%,0.01%,0.34%,0.01%,0.15%,0.01%,0.12%,0.01%,0.14%,0.01%,0.04%,0.01%,0.13%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,912,0.991,900,48,59.94,59.99,60.04
30-Jul-2018 14:50:00,10.000,Y,118.56,119.48,119.96,0.00,0.00,0.13,3.39%,0.00,0.12%,2.74%,0.04%,1.06%,0.03%,1.09%,0.03%,1.15%,0.02%,0.22%,0.02%,0.38%,0.01%,0.18%,0.01%,0.12%,0.01%,0.17%,0.01%,0.02%,0.01%,0.15%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.50,118.84,119.42,3.23,6.47,12.61,3.23%,0.58,0.12%,2.60%,0.04%,1.06%,0.03%,1.05%,0.03%,1.08%,0.02%,0.20%,0.02%,0.34%,0.01%,0.16%,0.01%,0.09%,0.01%,0.16%,0.01%,0.03%,0.01%,0.14%,0.01%,0.03%,0.06,0.53,0.01,0.13,0.01,0.10,0.00,0.08,0.00,0.06,0.01,0.02,0.01,0.03,0.00,0.04,0.00,0.04,0.00,0.01,0.00,0.03,0.00,0.00,238.18,239.88,240.80,0.00,0.00,0.00,3.31%,0.00,0.12%,2.67%,0.04%,1.06%,0.03%,1.07%,0.03%,1.11%,0.02%,0.21%,0.01%,0.36%,0.01%,0.17%,0.01%,0.10%,0.01%,0.16%,0.01%,0.03%,0.01%,0.14%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,768,0.987,756,60,59.94,60.00,60.08
30-Jul-2018 15:00:00,10.000,Y,118.26,119.34,120.00,0.00,0.00,0.13,3.36%,0.00,0.12%,2.76%,0.05%,1.01%,0.04%,1.05%,0.03%,1.12%,0.02%,0.22%,0.02%,0.36%,0.02%,0.18%,0.01%,0.12%,0.01%,0.17%,0.01%,0.02%,0.01%,0.16%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.82,118.98,119.82,3.11,3.77,4.02,3.22%,0.56,0.12%,2.62%,0.05%,1.02%,0.04%,1.02%,0.03%,1.07%,0.02%,0.20%,0.02%,0.33%,0.01%,0.16%,0.01%,0.09%,0.01%,0.16%,0.01%,0.04%,0.01%,0.15%,0.01%,0.03%,0.05,0.52,0.01,0.11,0.01,0.07,0.00,0.07,0.00,0.07,0.00,0.02,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.00,237.66,239.88,241.26,0.00,0.00,0.00,3.29%,0.00,0.12%,2.69%,0.05%,1.01%,0.04%,1.03%,0.03%,1.09%,0.02%,0.21%,0.02%,0.34%,0.01%,0.17%,0.01%,0.10%,0.01%,0.16%,0.01%,0.03%,0.01%,0.15%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.980,444,60,59.94,60.00,60.06
30-Jul-2018 15:10:00,10.000,Y,113.16,119.18,120.22,0.00,0.00,0.13,3.29%,0.00,0.12%,2.70%,0.05%,0.99%,0.03%,1.04%,0.03%,1.08%,0.02%,0.17%,0.02%,0.33%,0.01%,0.17%,0.01%,0.09%,0.01%,0.17%,0.01%,0.02%,0.01%,0.17%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,112.78,118.72,119.84,3.11,3.70,4.06,3.19%,0.55,0.13%,2.60%,0.05%,1.02%,0.03%,1.02%,0.03%,1.02%,0.02%,0.17%,0.02%,0.31%,0.01%,0.15%,0.01%,0.08%,0.01%,0.16%,0.01%,0.03%,0.01%,0.15%,0.01%,0.03%,0.05,0.51,0.01,0.11,0.01,0.07,0.00,0.08,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.03,0.00,0.01,227.42,239.46,241.44,0.00,0.00,0.00,3.23%,0.00,0.12%,2.65%,0.05%,1.00%,0.03%,1.02%,0.03%,1.05%,0.02%,0.17%,0.02%,0.32%,0.01%,0.16%,0.01%,0.09%,0.01%,0.16%,0.01%,0.02%,0.01%,0.16%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.979,432,60,59.96,60.00,60.05
30-Jul-2018 15:20:00,10.000,Y,116.58,119.00,119.92,0.00,0.00,0.13,3.22%,0.00,0.11%,2.74%,0.04%,0.83%,0.03%,0.96%,0.03%,1.03%,0.02%,0.17%,0.02%,0.28%,0.01%,0.16%,0.01%,0.05%,0.01%,0.15%,0.01%,0.02%,0.01%,0.13%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.24,118.58,119.32,3.11,3.71,4.07,3.13%,0.54,0.11%,2.65%,0.04%,0.85%,0.03%,0.95%,0.03%,0.97%,0.02%,0.17%,0.01%,0.27%,0.02%,0.13%,0.01%,0.05%,0.01%,0.14%,0.01%,0.03%,0.01%,0.12%,0.01%,0.02%,0.06,0.51,0.01,0.10,0.01,0.06,0.00,0.08,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.01,234.38,239.14,240.80,0.00,0.00,0.00,3.17%,0.00,0.11%,2.69%,0.04%,0.84%,0.03%,0.95%,0.03%,1.00%,0.02%,0.17%,0.01%,0.27%,0.01%,0.14%,0.01%,0.05%,0.01%,0.14%,0.01%,0.02%,0.01%,0.13%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.979,432,60,59.93,59.99,60.04
30-Jul-2018 15:30:00,10.000,Y,116.88,119.52,120.20,0.00,0.00,0.13,3.44%,0.00,0.12%,2.84%,0.05%,1.02%,0.03%,0.98%,0.03%,1.19%,0.02%,0.25%,0.01%,0.36%,0.01%,0.22%,0.01%,0.11%,0.01%,0.18%,0.01%,0.04%,0.01%,0.16%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.54,118.96,119.78,3.14,3.68,4.01,3.31%,0.54,0.12%,2.73%,0.05%,1.03%,0.03%,0.97%,0.03%,1.11%,0.02%,0.23%,0.01%,0.34%,0.01%,0.19%,0.01%,0.10%,0.01%,0.16%,0.01%,0.03%,0.01%,0.15%,0.01%,0.04%,0.06,0.51,0.01,0.11,0.01,0.07,0.00,0.07,0.00,0.07,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.03,0.00,0.00,234.96,240.04,241.36,0.00,0.00,0.00,3.37%,0.00,0.12%,2.78%,0.05%,1.03%,0.03%,0.97%,0.03%,1.15%,0.02%,0.24%,0.01%,0.35%,0.01%,0.20%,0.01%,0.10%,0.01%,0.17%,0.01%,0.03%,0.01%,0.15%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.979,432,60,59.94,60.00,60.05
30-Jul-2018 15:40:00,10.000,Y,118.90,119.96,120.70,0.00,0.00,0.13,3.50%,0.00,0.12%,2.91%,0.04%,1.02%,0.03%,0.93%,0.03%,1.21%,0.02%,0.23%,0.01%,0.37%,0.02%,0.22%,0.01%,0.10%,0.01%,0.22%,0.01%,0.02%,0.01%,0.19%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.16,119.34,120.04,3.14,3.71,3.98,3.36%,0.55,0.12%,2.78%,0.04%,1.04%,0.03%,0.94%,0.03%,1.13%,0.02%,0.21%,0.02%,0.35%,0.02%,0.19%,0.01%,0.09%,0.01%,0.20%,0.01%,0.03%,0.01%,0.17%,0.01%,0.05%,0.05,0.52,0.01,0.11,0.01,0.08,0.00,0.07,0.00,0.07,0.00,0.03,0.01,0.03,0.00,0.04,0.00,0.04,0.00,0.01,0.00,0.03,0.00,0.01,239.24,240.86,242.18,0.00,0.00,0.00,3.42%,0.00,0.12%,2.84%,0.04%,1.03%,0.03%,0.93%,0.02%,1.17%,0.02%,0.22%,0.01%,0.35%,0.01%,0.21%,0.01%,0.10%,0.01%,0.20%,0.01%,0.02%,0.01%,0.18%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.979,432,60,59.95,60.00,60.04
30-Jul-2018 15:50:00,10.000,Y,118.00,120.18,120.70,0.00,0.00,0.13,3.39%,0.00,0.12%,2.89%,0.05%,0.92%,0.04%,0.82%,0.03%,1.13%,0.02%,0.18%,0.02%,0.33%,0.01%,0.19%,0.01%,0.06%,0.01%,0.20%,0.01%,0.05%,0.01%,0.18%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.12,119.48,120.12,3.11,3.68,4.05,3.25%,0.55,0.12%,2.74%,0.05%,0.95%,0.04%,0.85%,0.03%,1.06%,0.02%,0.17%,0.02%,0.31%,0.02%,0.16%,0.01%,0.06%,0.01%,0.18%,0.01%,0.04%,0.01%,0.16%,0.01%,0.03%,0.06,0.52,0.01,0.10,0.01,0.08,0.00,0.06,0.00,0.06,0.01,0.02,0.01,0.03,0.00,0.04,0.00,0.04,0.00,0.01,0.00,0.03,0.00,0.00,236.70,241.22,242.24,0.00,0.00,0.00,3.31%,0.00,0.13%,2.82%,0.05%,0.93%,0.03%,0.83%,0.03%,1.09%,0.02%,0.18%,0.02%,0.32%,0.01%,0.17%,0.01%,0.06%,0.01%,0.19%,0.01%,0.04%,0.01%,0.16%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.979,432,60,59.94,60.00,60.06
30-Jul-2018 16:00:00,10.000,Y,114.84,119.56,120.74,0.00,0.00,0.13,3.19%,0.00,0.14%,2.75%,0.05%,0.71%,0.04%,0.89%,0.03%,1.04%,0.03%,0.15%,0.02%,0.29%,0.02%,0.12%,0.01%,0.06%,0.01%,0.15%,0.01%,0.04%,0.01%,0.12%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.20,118.88,120.08,3.13,3.74,3.99,3.12%,0.55,0.14%,2.68%,0.05%,0.74%,0.04%,0.91%,0.03%,0.99%,0.03%,0.16%,0.02%,0.28%,0.02%,0.10%,0.01%,0.06%,0.01%,0.14%,0.01%,0.05%,0.01%,0.12%,0.01%,0.02%,0.05,0.53,0.01,0.08,0.01,0.08,0.00,0.07,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.00,230.56,240.02,242.34,0.00,0.00,0.00,3.15%,0.00,0.14%,2.71%,0.05%,0.73%,0.04%,0.90%,0.03%,1.01%,0.03%,0.16%,0.02%,0.28%,0.02%,0.11%,0.01%,0.06%,0.01%,0.14%,0.01%,0.04%,0.01%,0.11%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.980,432,60,59.96,60.01,60.06
30-Jul-2018 16:10:00,10.000,Y,117.52,119.60,120.60,0.00,0.00,0.13,3.24%,0.00,0.12%,2.77%,0.05%,0.72%,0.03%,0.87%,0.03%,1.14%,0.02%,0.14%,0.01%,0.29%,0.01%,0.15%,0.01%,0.07%,0.01%,0.17%,0.01%,0.04%,0.01%,0.13%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.02,119.14,120.14,3.12,3.68,4.06,3.17%,0.55,0.12%,2.70%,0.05%,0.75%,0.03%,0.88%,0.03%,1.10%,0.02%,0.13%,0.02%,0.29%,0.01%,0.14%,0.01%,0.07%,0.01%,0.16%,0.01%,0.06%,0.01%,0.13%,0.01%,0.02%,0.05,0.52,0.01,0.08,0.01,0.10,0.00,0.07,0.00,0.06,0.01,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.01,236.10,240.30,242.22,0.00,0.00,0.00,3.20%,0.00,0.12%,2.74%,0.05%,0.73%,0.03%,0.87%,0.03%,1.12%,0.02%,0.14%,0.02%,0.29%,0.01%,0.15%,0.01%,0.07%,0.01%,0.16%,0.01%,0.05%,0.01%,0.13%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.979,432,60,59.96,59.99,60.04
30-Jul-2018 16:20:00,10.000,Y,118.40,120.52,121.06,0.00,0.00,0.13,3.45%,0.00,0.13%,2.94%,0.04%,0.81%,0.03%,0.86%,0.03%,1.25%,0.02%,0.12%,0.02%,0.33%,0.02%,0.21%,0.01%,0.07%,0.01%,0.21%,0.01%,0.05%,0.01%,0.17%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.84,119.74,120.54,3.12,3.68,4.07,3.30%,0.56,0.13%,2.80%,0.04%,0.84%,0.03%,0.86%,0.03%,1.16%,0.02%,0.11%,0.02%,0.33%,0.02%,0.18%,0.01%,0.07%,0.01%,0.20%,0.01%,0.06%,0.01%,0.15%,0.01%,0.02%,0.06,0.52,0.01,0.08,0.01,0.11,0.00,0.06,0.00,0.06,0.01,0.03,0.01,0.02,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.01,237.80,241.84,243.04,0.00,0.00,0.00,3.37%,0.00,0.13%,2.87%,0.04%,0.82%,0.03%,0.85%,0.03%,1.20%,0.02%,0.11%,0.02%,0.33%,0.01%,0.19%,0.01%,0.07%,0.01%,0.20%,0.01%,0.05%,0.01%,0.16%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.979,432,60,59.95,60.00,60.06
30-Jul-2018 16:30:00,10.000,Y,118.88,121.02,121.86,0.00,0.00,0.13,3.37%,0.00,0.11%,2.85%,0.04%,0.81%,0.03%,0.82%,0.02%,1.27%,0.02%,0.12%,0.01%,0.32%,0.01%,0.19%,0.01%,0.08%,0.01%,0.21%,0.01%,0.07%,0.01%,0.15%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.12,120.32,121.40,2.96,3.61,4.64,3.23%,0.56,0.11%,2.73%,0.04%,0.80%,0.03%,0.80%,0.02%,1.20%,0.02%,0.10%,0.01%,0.31%,0.01%,0.17%,0.01%,0.09%,0.01%,0.21%,0.01%,0.09%,0.01%,0.13%,0.01%,0.03%,0.05,0.52,0.01,0.07,0.01,0.12,0.00,0.06,0.00,0.06,0.01,0.04,0.01,0.02,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.01,238.58,242.92,244.76,0.00,0.00,0.00,3.30%,0.00,0.11%,2.79%,0.04%,0.81%,0.03%,0.81%,0.02%,1.23%,0.02%,0.11%,0.01%,0.31%,0.01%,0.18%,0.01%,0.08%,0.01%,0.21%,0.01%,0.08%,0.01%,0.14%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.978,420,60,59.95,59.99,60.05
30-Jul-2018 16:40:00,10.000,Y,119.40,121.36,122.28,0.00,0.00,0.13,3.00%,0.00,0.12%,2.29%,0.05%,1.17%,0.03%,0.95%,0.03%,1.15%,0.02%,0.10%,0.02%,0.20%,0.01%,0.20%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.74,120.84,121.40,3.10,3.71,4.13,2.95%,0.59,0.13%,2.29%,0.05%,1.10%,0.03%,0.90%,0.03%,1.16%,0.02%,0.10%,0.02%,0.19%,0.02%,0.17%,0.01%,0.05%,0.01%,0.10%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.06,0.55,0.01,0.07,0.01,0.13,0.00,0.08,0.01,0.07,0.01,0.05,0.01,0.04,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,239.72,243.78,244.60,0.00,0.00,0.00,2.97%,0.00,0.12%,2.29%,0.05%,1.13%,0.03%,0.93%,0.03%,1.15%,0.02%,0.10%,0.02%,0.19%,0.01%,0.18%,0.01%,0.05%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.979,444,60,59.94,60.00,60.09
30-Jul-2018 16:50:00,10.000,Y,120.88,121.72,122.12,0.00,0.00,0.13,3.00%,0.00,0.11%,2.28%,0.04%,1.28%,0.03%,0.96%,0.02%,1.05%,0.02%,0.12%,0.01%,0.12%,0.01%,0.18%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.09%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120.02,121.20,121.60,3.11,3.67,3.95,2.94%,0.55,0.11%,2.25%,0.04%,1.23%,0.03%,0.92%,0.02%,1.05%,0.02%,0.13%,0.01%,0.10%,0.01%,0.17%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.05,0.52,0.01,0.10,0.01,0.10,0.00,0.06,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,243.16,244.52,245.28,0.00,0.00,0.00,2.97%,0.00,0.11%,2.27%,0.04%,1.26%,0.03%,0.94%,0.02%,1.05%,0.02%,0.13%,0.01%,0.11%,0.01%,0.17%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.09%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.979,432,60,59.95,59.99,60.03
30-Jul-2018 17:00:00,10.000,Y,119.80,121.64,122.18,0.00,0.00,0.13,3.06%,0.00,0.12%,2.36%,0.05%,1.27%,0.03%,0.97%,0.02%,1.05%,0.02%,0.12%,0.01%,0.14%,0.01%,0.15%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.10,120.94,121.48,3.06,3.64,4.00,2.98%,0.55,0.12%,2.32%,0.05%,1.23%,0.03%,0.93%,0.02%,1.01%,0.02%,0.14%,0.02%,0.11%,0.01%,0.15%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.05,0.51,0.01,0.10,0.01,0.10,0.00,0.05,0.00,0.07,0.01,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.01,0.01,0.00,0.01,0.00,0.02,240.50,244.18,245.26,0.00,0.00,0.00,3.02%,0.00,0.12%,2.34%,0.05%,1.25%,0.03%,0.95%,0.02%,1.03%,0.02%,0.13%,0.01%,0.12%,0.01%,0.15%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.979,432,60,59.96,60.00,60.05
30-Jul-2018 17:10:00,10.000,Y,120.76,121.76,122.30,0.00,0.00,0.13,3.06%,0.00,0.15%,2.44%,0.06%,1.13%,0.04%,0.95%,0.03%,1.06%,0.03%,0.18%,0.02%,0.19%,0.02%,0.08%,0.01%,0.04%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.58,121.06,121.82,3.19,3.81,4.06,3.02%,0.58,0.15%,2.43%,0.06%,1.07%,0.04%,0.92%,0.03%,1.04%,0.03%,0.21%,0.02%,0.19%,0.02%,0.08%,0.02%,0.06%,0.01%,0.11%,0.01%,0.10%,0.01%,0.08%,0.01%,0.08%,0.05,0.54,0.01,0.10,0.01,0.08,0.00,0.06,0.00,0.09,0.01,0.07,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.03,242.52,244.42,245.68,0.00,0.00,0.00,3.04%,0.00,0.15%,2.43%,0.06%,1.10%,0.04%,0.93%,0.03%,1.05%,0.02%,0.19%,0.02%,0.18%,0.02%,0.08%,0.01%,0.05%,0.01%,0.10%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.982,456,60,59.94,60.02,60.09
30-Jul-2018 17:20:00,10.000,Y,119.82,121.40,121.74,0.00,0.00,0.13,3.14%,0.00,0.13%,2.52%,0.04%,1.13%,0.03%,0.97%,0.02%,1.08%,0.02%,0.18%,0.01%,0.18%,0.01%,0.09%,0.01%,0.05%,0.01%,0.10%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.38,120.72,121.06,3.10,3.68,4.08,3.08%,0.57,0.13%,2.48%,0.05%,1.08%,0.03%,0.93%,0.02%,1.05%,0.02%,0.20%,0.01%,0.17%,0.01%,0.08%,0.01%,0.06%,0.01%,0.11%,0.01%,0.11%,0.01%,0.09%,0.01%,0.08%,0.05,0.53,0.01,0.10,0.01,0.10,0.00,0.05,0.01,0.08,0.01,0.05,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.03,241.46,243.72,244.30,0.00,0.00,0.00,3.11%,0.00,0.13%,2.50%,0.04%,1.10%,0.03%,0.95%,0.02%,1.06%,0.02%,0.19%,0.01%,0.18%,0.01%,0.09%,0.01%,0.05%,0.01%,0.11%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.979,432,60,59.97,60.00,60.06
30-Jul-2018 17:30:00,10.000,Y,120.62,121.46,121.96,0.00,0.00,0.13,3.08%,0.00,0.13%,2.49%,0.05%,1.08%,0.03%,0.89%,0.03%,1.10%,0.02%,0.16%,0.02%,0.14%,0.02%,0.12%,0.01%,0.05%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.68,120.92,121.44,2.68,4.39,38.77,3.02%,0.51,0.14%,2.42%,0.05%,1.10%,0.03%,0.86%,0.03%,1.08%,0.02%,0.17%,0.02%,0.12%,0.01%,0.13%,0.01%,0.05%,0.01%,0.05%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.03,0.47,0.01,0.10,0.01,0.10,0.00,0.06,0.00,0.06,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,241.42,243.96,244.76,0.00,0.00,0.00,3.05%,0.00,0.13%,2.46%,0.05%,1.09%,0.03%,0.87%,0.03%,1.09%,0.02%,0.17%,0.02%,0.13%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.975,516,60,59.96,60.01,60.05
30-Jul-2018 17:40:00,10.000,Y,120.72,121.72,122.20,0.00,0.00,0.13,3.17%,0.00,0.11%,2.59%,0.04%,1.14%,0.03%,0.83%,0.02%,1.09%,0.02%,0.16%,0.01%,0.12%,0.01%,0.14%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.42,119.92,121.40,2.68,20.34,30.93,3.09%,0.77,0.11%,2.53%,0.04%,1.13%,0.03%,0.80%,0.02%,1.07%,0.02%,0.18%,0.02%,0.09%,0.01%,0.15%,0.01%,0.06%,0.01%,0.04%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.03,0.67,0.01,0.21,0.01,0.20,0.01,0.17,0.01,0.09,0.01,0.06,0.00,0.07,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,241.36,243.22,244.76,0.00,0.00,0.00,3.13%,0.00,0.11%,2.56%,0.04%,1.14%,0.03%,0.81%,0.02%,1.08%,0.02%,0.17%,0.01%,0.11%,0.01%,0.14%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2436,0.991,2424,60,59.94,60.00,60.04
30-Jul-2018 17:50:00,10.000,Y,120.96,121.92,122.48,0.00,0.00,0.13,3.36%,0.00,0.15%,2.81%,0.05%,1.20%,0.03%,0.82%,0.03%,1.06%,0.03%,0.20%,0.02%,0.16%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.74,120.12,121.32,3.73,20.34,26.43,3.30%,0.81,0.15%,2.75%,0.05%,1.19%,0.03%,0.78%,0.03%,1.04%,0.03%,0.23%,0.02%,0.15%,0.02%,0.12%,0.01%,0.05%,0.01%,0.04%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.04,0.71,0.02,0.25,0.01,0.17,0.01,0.13,0.01,0.13,0.01,0.07,0.01,0.07,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,242.06,243.64,244.84,0.00,0.00,0.00,3.32%,0.00,0.15%,2.78%,0.05%,1.20%,0.03%,0.80%,0.03%,1.05%,0.02%,0.21%,0.02%,0.15%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2436,0.999,2436,48,59.97,60.01,60.06
30-Jul-2018 18:00:00,10.000,Y,120.38,121.36,121.88,0.00,0.00,0.13,3.62%,0.00,0.14%,3.09%,0.06%,1.22%,0.04%,0.87%,0.03%,1.06%,0.03%,0.19%,0.02%,0.21%,0.02%,0.08%,0.01%,0.06%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.88,120.20,120.90,9.12,9.31,9.87,3.58%,0.60,0.14%,3.07%,0.06%,1.23%,0.04%,0.80%,0.03%,1.03%,0.03%,0.23%,0.02%,0.20%,0.02%,0.08%,0.01%,0.09%,0.01%,0.08%,0.01%,0.11%,0.01%,0.08%,0.01%,0.06%,0.03,0.55,0.01,0.14,0.01,0.12,0.00,0.03,0.00,0.11,0.00,0.08,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,241.34,243.14,244.12,0.00,0.00,0.00,3.60%,0.00,0.14%,3.08%,0.06%,1.22%,0.04%,0.83%,0.03%,1.04%,0.03%,0.21%,0.02%,0.20%,0.02%,0.08%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1116,0.998,1116,48,59.94,60.01,60.08
30-Jul-2018 18:10:00,10.000,Y,119.08,120.86,121.50,0.00,0.00,0.13,4.21%,0.00,0.13%,3.77%,0.06%,1.35%,0.04%,0.80%,0.03%,0.95%,0.02%,0.09%,0.02%,0.12%,0.01%,0.11%,0.01%,0.09%,0.01%,0.06%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.96,119.54,120.42,3.58,6.46,12.70,4.38%,0.66,0.13%,3.97%,0.06%,1.43%,0.04%,0.64%,0.03%,0.89%,0.02%,0.15%,0.02%,0.14%,0.01%,0.09%,0.01%,0.11%,0.01%,0.06%,0.01%,0.13%,0.01%,0.08%,0.01%,0.05%,0.03,0.62,0.01,0.13,0.01,0.11,0.00,0.05,0.00,0.10,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,238.90,241.96,243.40,0.00,0.00,0.00,4.29%,0.00,0.13%,3.87%,0.06%,1.38%,0.04%,0.72%,0.03%,0.92%,0.02%,0.11%,0.02%,0.13%,0.01%,0.10%,0.01%,0.10%,0.01%,0.06%,0.01%,0.13%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,768,0.988,768,60,59.96,60.00,60.04
30-Jul-2018 18:20:00,10.000,Y,118.40,120.50,120.80,0.00,0.00,0.13,4.60%,0.00,0.12%,4.13%,0.05%,1.59%,0.03%,0.91%,0.02%,0.79%,0.02%,0.06%,0.02%,0.10%,0.01%,0.07%,0.01%,0.13%,0.01%,0.06%,0.01%,0.19%,0.01%,0.11%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.02,119.14,119.60,3.69,4.49,7.78,4.77%,0.82,0.12%,4.32%,0.05%,1.71%,0.03%,0.73%,0.03%,0.70%,0.02%,0.09%,0.02%,0.12%,0.01%,0.06%,0.01%,0.15%,0.01%,0.07%,0.01%,0.21%,0.01%,0.14%,0.01%,0.05%,0.03,0.74,0.02,0.20,0.01,0.15,0.01,0.11,0.01,0.15,0.01,0.07,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,236.98,241.22,241.94,0.00,0.00,0.00,4.68%,0.00,0.12%,4.22%,0.05%,1.65%,0.03%,0.82%,0.02%,0.74%,0.02%,0.05%,0.02%,0.10%,0.01%,0.06%,0.01%,0.14%,0.01%,0.07%,0.01%,0.20%,0.01%,0.12%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.975,516,60,59.94,60.00,60.05
30-Jul-2018 18:30:00,10.000,Y,118.60,120.46,120.86,0.00,0.00,0.13,4.85%,0.00,0.15%,4.35%,0.05%,1.74%,0.03%,0.92%,0.03%,0.74%,0.02%,0.06%,0.02%,0.10%,0.01%,0.09%,0.01%,0.13%,0.01%,0.07%,0.01%,0.19%,0.01%,0.13%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.06,119.12,119.56,3.62,3.95,4.39,5.00%,0.81,0.15%,4.52%,0.06%,1.85%,0.03%,0.76%,0.03%,0.64%,0.02%,0.11%,0.02%,0.13%,0.02%,0.08%,0.01%,0.13%,0.01%,0.09%,0.01%,0.21%,0.01%,0.16%,0.01%,0.07%,0.03,0.71,0.01,0.23,0.01,0.15,0.01,0.15,0.01,0.18,0.01,0.08,0.01,0.05,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.05,0.01,0.04,237.24,241.16,241.94,0.00,0.00,0.00,4.92%,0.00,0.15%,4.43%,0.06%,1.79%,0.03%,0.83%,0.03%,0.69%,0.02%,0.08%,0.02%,0.11%,0.01%,0.08%,0.01%,0.12%,0.01%,0.08%,0.01%,0.19%,0.01%,0.14%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.971,456,60,59.96,60.01,60.06
30-Jul-2018 18:40:00,10.000,Y,119.38,120.24,120.58,0.00,0.00,0.13,4.98%,0.00,0.10%,4.49%,0.04%,1.77%,0.03%,0.95%,0.02%,0.71%,0.02%,0.08%,0.01%,0.12%,0.01%,0.12%,0.01%,0.13%,0.01%,0.09%,0.01%,0.19%,0.01%,0.16%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.32,118.90,119.46,3.88,4.40,5.02,5.12%,0.97,0.10%,4.64%,0.04%,1.89%,0.03%,0.78%,0.02%,0.59%,0.02%,0.12%,0.02%,0.15%,0.01%,0.11%,0.01%,0.14%,0.01%,0.10%,0.01%,0.21%,0.01%,0.19%,0.01%,0.09%,0.07,0.86,0.02,0.24,0.01,0.20,0.01,0.17,0.01,0.18,0.01,0.10,0.01,0.07,0.01,0.10,0.01,0.02,0.01,0.02,0.01,0.06,0.00,0.05,238.68,240.70,241.50,0.00,0.00,0.00,5.05%,0.00,0.10%,4.56%,0.04%,1.83%,0.03%,0.86%,0.02%,0.65%,0.02%,0.09%,0.01%,0.13%,0.01%,0.11%,0.01%,0.13%,0.01%,0.10%,0.01%,0.19%,0.01%,0.17%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.970,504,60,59.92,59.98,60.05
30-Jul-2018 18:50:00,10.000,Y,118.10,120.40,120.80,0.00,0.00,0.13,5.04%,0.00,0.13%,4.54%,0.05%,1.77%,0.03%,0.99%,0.02%,0.69%,0.02%,0.09%,0.02%,0.12%,0.01%,0.15%,0.01%,0.13%,0.01%,0.09%,0.01%,0.20%,0.01%,0.17%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.86,118.94,119.34,3.79,4.51,5.05,5.17%,0.92,0.13%,4.69%,0.05%,1.87%,0.04%,0.83%,0.02%,0.57%,0.02%,0.15%,0.02%,0.14%,0.02%,0.12%,0.01%,0.13%,0.01%,0.11%,0.01%,0.21%,0.01%,0.21%,0.01%,0.07%,0.06,0.85,0.01,0.18,0.01,0.16,0.01,0.16,0.01,0.14,0.01,0.06,0.01,0.07,0.01,0.05,0.01,0.05,0.01,0.04,0.00,0.05,0.00,0.03,236.52,240.92,241.52,0.00,0.00,0.00,5.10%,0.00,0.13%,4.61%,0.05%,1.81%,0.04%,0.91%,0.02%,0.63%,0.02%,0.11%,0.02%,0.12%,0.01%,0.14%,0.01%,0.13%,0.01%,0.10%,0.01%,0.20%,0.01%,0.19%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.974,528,60,59.95,60.00,60.05
30-Jul-2018 19:00:00,10.000,Y,117.96,119.96,120.92,0.00,0.00,0.13,5.07%,0.00,0.13%,4.56%,0.05%,1.78%,0.04%,1.05%,0.02%,0.70%,0.02%,0.08%,0.02%,0.20%,0.01%,0.14%,0.01%,0.11%,0.01%,0.11%,0.01%,0.17%,0.01%,0.15%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.76,118.70,119.82,2.99,3.25,4.54,5.26%,0.70,0.14%,4.77%,0.06%,1.89%,0.04%,0.89%,0.02%,0.59%,0.02%,0.14%,0.02%,0.21%,0.01%,0.13%,0.01%,0.10%,0.01%,0.12%,0.01%,0.19%,0.01%,0.18%,0.01%,0.08%,0.02,0.61,0.01,0.18,0.01,0.17,0.00,0.15,0.00,0.12,0.00,0.08,0.00,0.03,0.00,0.03,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,236.30,240.20,242.26,0.00,0.00,0.00,5.16%,0.00,0.13%,4.66%,0.05%,1.83%,0.04%,0.97%,0.02%,0.65%,0.02%,0.11%,0.02%,0.20%,0.01%,0.13%,0.01%,0.10%,0.01%,0.11%,0.01%,0.17%,0.01%,0.16%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.954,372,84,59.97,60.00,60.05
30-Jul-2018 19:10:00,10.000,Y,118.58,119.86,120.68,0.00,0.00,0.12,4.95%,0.00,0.14%,4.46%,0.05%,1.72%,0.04%,1.02%,0.02%,0.63%,0.02%,0.04%,0.02%,0.18%,0.01%,0.10%,0.01%,0.15%,0.01%,0.09%,0.01%,0.19%,0.01%,0.12%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.40,118.78,119.88,3.03,3.24,3.43,5.18%,0.78,0.14%,4.71%,0.05%,1.86%,0.04%,0.87%,0.03%,0.53%,0.02%,0.12%,0.02%,0.19%,0.02%,0.08%,0.01%,0.14%,0.01%,0.10%,0.01%,0.21%,0.01%,0.15%,0.01%,0.07%,0.02,0.69,0.01,0.16,0.01,0.15,0.01,0.18,0.01,0.16,0.01,0.09,0.01,0.02,0.01,0.02,0.01,0.06,0.01,0.06,0.00,0.05,0.00,0.02,238.02,240.20,242.14,0.00,0.00,0.00,5.06%,0.00,0.14%,4.58%,0.05%,1.78%,0.04%,0.94%,0.02%,0.58%,0.02%,0.08%,0.02%,0.18%,0.01%,0.09%,0.01%,0.14%,0.01%,0.09%,0.01%,0.20%,0.01%,0.13%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.950,360,72,59.97,60.01,60.05
30-Jul-2018 19:20:00,10.000,Y,119.18,120.16,120.92,0.00,0.00,0.13,4.99%,0.00,0.11%,4.52%,0.04%,1.72%,0.03%,1.00%,0.02%,0.61%,0.02%,0.04%,0.01%,0.15%,0.01%,0.07%,0.01%,0.15%,0.01%,0.09%,0.01%,0.20%,0.01%,0.11%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.66,118.84,119.92,2.83,3.17,3.49,5.18%,0.73,0.11%,4.72%,0.05%,1.83%,0.03%,0.86%,0.02%,0.50%,0.01%,0.13%,0.01%,0.17%,0.01%,0.06%,0.01%,0.15%,0.01%,0.10%,0.01%,0.22%,0.01%,0.13%,0.01%,0.07%,0.02,0.66,0.01,0.14,0.01,0.12,0.01,0.16,0.01,0.14,0.01,0.07,0.01,0.03,0.01,0.04,0.01,0.07,0.01,0.07,0.01,0.03,0.01,0.01,239.04,240.58,242.20,0.00,0.00,0.00,5.08%,0.00,0.11%,4.62%,0.04%,1.77%,0.03%,0.93%,0.02%,0.56%,0.01%,0.08%,0.01%,0.15%,0.01%,0.06%,0.01%,0.15%,0.01%,0.10%,0.01%,0.21%,0.01%,0.12%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.951,360,72,59.96,59.99,60.04
30-Jul-2018 19:30:00,10.000,Y,118.20,120.50,121.22,0.00,0.00,0.13,5.05%,0.00,0.12%,4.56%,0.04%,1.78%,0.03%,1.00%,0.02%,0.61%,0.02%,0.05%,0.02%,0.15%,0.01%,0.08%,0.01%,0.16%,0.01%,0.10%,0.01%,0.21%,0.01%,0.13%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.60,119.22,120.24,2.66,2.88,3.09,5.22%,0.66,0.12%,4.74%,0.04%,1.90%,0.03%,0.87%,0.02%,0.50%,0.02%,0.13%,0.02%,0.17%,0.01%,0.08%,0.01%,0.16%,0.01%,0.11%,0.01%,0.23%,0.01%,0.15%,0.01%,0.07%,0.02,0.56,0.01,0.19,0.01,0.19,0.01,0.15,0.01,0.11,0.01,0.06,0.01,0.03,0.01,0.01,0.00,0.04,0.01,0.05,0.00,0.02,0.00,0.01,236.60,241.28,242.92,0.00,0.00,0.00,5.13%,0.00,0.12%,4.65%,0.04%,1.84%,0.03%,0.93%,0.02%,0.55%,0.02%,0.09%,0.01%,0.16%,0.01%,0.08%,0.01%,0.16%,0.01%,0.10%,0.01%,0.22%,0.01%,0.14%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.939,324,96,59.95,60.00,60.04
