Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
30-Jul-2018 19:40:00,10.000,Y,118.94,120.74,121.12,0.00,0.00,0.13,5.12%,0.00,0.11%,4.63%,0.04%,1.81%,0.03%,0.98%,0.02%,0.61%,0.02%,0.05%,0.01%,0.16%,0.01%,0.09%,0.01%,0.17%,0.01%,0.11%,0.01%,0.23%,0.01%,0.14%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.90,119.62,120.28,2.62,3.04,3.45,5.29%,0.65,0.11%,4.81%,0.04%,1.93%,0.03%,0.87%,0.02%,0.51%,0.02%,0.11%,0.01%,0.17%,0.01%,0.09%,0.01%,0.17%,0.01%,0.12%,0.01%,0.25%,0.01%,0.16%,0.01%,0.08%,0.02,0.56,0.01,0.17,0.01,0.18,0.01,0.14,0.01,0.11,0.01,0.07,0.01,0.04,0.01,0.01,0.01,0.04,0.01,0.05,0.00,0.01,0.00,0.01,238.40,241.94,242.90,0.00,0.00,0.00,5.21%,0.00,0.11%,4.72%,0.04%,1.87%,0.03%,0.92%,0.02%,0.56%,0.01%,0.08%,0.01%,0.16%,0.01%,0.09%,0.01%,0.17%,0.01%,0.11%,0.01%,0.24%,0.01%,0.15%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.949,348,84,59.96,59.99,60.04
30-Jul-2018 19:50:00,10.000,Y,120.10,121.08,121.48,0.00,0.00,0.13,5.05%,0.00,0.12%,4.54%,0.04%,1.78%,0.03%,1.01%,0.02%,0.69%,0.02%,0.07%,0.01%,0.15%,0.01%,0.08%,0.01%,0.17%,0.01%,0.13%,0.01%,0.23%,0.01%,0.15%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.10,120.00,120.48,2.97,3.16,3.41,5.16%,0.64,0.12%,4.65%,0.05%,1.90%,0.03%,0.88%,0.02%,0.60%,0.02%,0.13%,0.02%,0.17%,0.01%,0.07%,0.01%,0.17%,0.01%,0.14%,0.01%,0.25%,0.01%,0.17%,0.01%,0.09%,0.02,0.55,0.01,0.16,0.01,0.18,0.01,0.14,0.01,0.11,0.01,0.07,0.01,0.04,0.01,0.02,0.01,0.04,0.01,0.05,0.01,0.02,0.01,0.02,241.38,242.66,243.40,0.00,0.00,0.00,5.10%,0.00,0.12%,4.60%,0.04%,1.84%,0.03%,0.94%,0.02%,0.64%,0.02%,0.10%,0.01%,0.16%,0.01%,0.07%,0.01%,0.17%,0.01%,0.13%,0.01%,0.24%,0.01%,0.16%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.957,360,84,59.97,60.00,60.05
30-Jul-2018 20:00:00,10.000,Y,120.44,121.40,121.74,0.00,0.00,0.13,4.94%,0.00,0.13%,4.41%,0.05%,1.78%,0.04%,1.05%,0.03%,0.68%,0.02%,0.05%,0.02%,0.16%,0.02%,0.09%,0.01%,0.18%,0.01%,0.13%,0.01%,0.24%,0.01%,0.13%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.92,120.26,120.64,2.98,3.17,3.36,5.07%,0.65,0.14%,4.56%,0.05%,1.86%,0.04%,0.92%,0.03%,0.60%,0.02%,0.12%,0.02%,0.18%,0.01%,0.08%,0.01%,0.17%,0.01%,0.13%,0.01%,0.25%,0.01%,0.17%,0.01%,0.08%,0.02,0.57,0.01,0.16,0.01,0.19,0.01,0.13,0.01,0.11,0.01,0.07,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.05,0.01,0.03,0.01,0.02,241.64,243.24,243.94,0.00,0.00,0.00,5.00%,0.00,0.14%,4.49%,0.05%,1.81%,0.04%,0.99%,0.03%,0.64%,0.02%,0.08%,0.02%,0.17%,0.01%,0.08%,0.01%,0.18%,0.01%,0.12%,0.01%,0.24%,0.01%,0.15%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.957,360,84,59.97,60.00,60.03
30-Jul-2018 20:10:00,10.000,Y,119.16,120.50,121.82,0.00,0.00,0.12,5.00%,0.00,0.12%,4.44%,0.05%,1.86%,0.03%,1.10%,0.02%,0.65%,0.02%,0.04%,0.02%,0.15%,0.01%,0.08%,0.01%,0.14%,0.01%,0.11%,0.01%,0.22%,0.01%,0.13%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.24,119.30,120.74,2.83,3.15,4.02,5.13%,0.63,0.12%,4.60%,0.04%,1.92%,0.03%,0.97%,0.02%,0.56%,0.02%,0.12%,0.02%,0.17%,0.01%,0.07%,0.01%,0.14%,0.01%,0.11%,0.01%,0.23%,0.01%,0.16%,0.01%,0.08%,0.02,0.56,0.01,0.12,0.01,0.16,0.01,0.14,0.01,0.11,0.01,0.06,0.01,0.03,0.01,0.02,0.01,0.03,0.00,0.04,0.00,0.02,0.00,0.02,238.30,241.36,244.10,0.00,0.00,0.00,5.06%,0.00,0.12%,4.52%,0.05%,1.89%,0.03%,1.03%,0.02%,0.60%,0.02%,0.08%,0.02%,0.16%,0.01%,0.08%,0.01%,0.14%,0.01%,0.11%,0.01%,0.22%,0.01%,0.14%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.958,360,84,59.96,60.00,60.04
30-Jul-2018 20:20:00,10.000,Y,118.10,119.98,120.28,0.00,0.00,0.12,5.00%,0.00,0.12%,4.40%,0.05%,1.93%,0.03%,1.15%,0.03%,0.58%,0.02%,0.05%,0.02%,0.20%,0.01%,0.12%,0.01%,0.16%,0.01%,0.12%,0.01%,0.22%,0.01%,0.16%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.18,118.92,119.38,2.83,3.01,3.20,5.13%,0.67,0.12%,4.58%,0.05%,1.95%,0.03%,1.03%,0.03%,0.51%,0.02%,0.11%,0.02%,0.20%,0.01%,0.10%,0.01%,0.14%,0.01%,0.12%,0.01%,0.24%,0.01%,0.20%,0.01%,0.09%,0.02,0.60,0.01,0.13,0.01,0.16,0.01,0.15,0.01,0.13,0.01,0.08,0.01,0.01,0.01,0.01,0.01,0.03,0.01,0.04,0.01,0.02,0.00,0.01,236.82,240.44,241.06,0.00,0.00,0.00,5.06%,0.00,0.12%,4.49%,0.05%,1.93%,0.03%,1.09%,0.03%,0.54%,0.02%,0.07%,0.02%,0.20%,0.01%,0.11%,0.01%,0.15%,0.01%,0.12%,0.01%,0.22%,0.01%,0.18%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.948,336,84,59.97,60.00,60.04
30-Jul-2018 20:30:00,10.000,Y,119.08,120.02,120.32,0.00,0.00,0.13,5.01%,0.00,0.11%,4.40%,0.05%,1.93%,0.03%,1.20%,0.02%,0.63%,0.02%,0.05%,0.01%,0.20%,0.01%,0.14%,0.01%,0.13%,0.01%,0.14%,0.01%,0.20%,0.01%,0.15%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.60,118.84,119.34,2.80,3.01,3.20,5.13%,0.67,0.10%,4.57%,0.05%,1.95%,0.03%,1.05%,0.02%,0.56%,0.02%,0.09%,0.02%,0.20%,0.01%,0.12%,0.01%,0.12%,0.01%,0.14%,0.01%,0.22%,0.01%,0.17%,0.01%,0.11%,0.02,0.60,0.01,0.13,0.01,0.16,0.01,0.15,0.01,0.12,0.01,0.09,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.02,0.01,0.01,238.68,240.42,241.14,0.00,0.00,0.00,5.07%,0.00,0.10%,4.48%,0.05%,1.94%,0.03%,1.13%,0.02%,0.60%,0.02%,0.05%,0.02%,0.19%,0.01%,0.13%,0.01%,0.12%,0.01%,0.14%,0.01%,0.21%,0.01%,0.16%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.949,336,84,59.97,59.99,60.04
30-Jul-2018 20:40:00,10.000,Y,119.32,120.24,120.54,0.00,0.00,0.13,4.92%,0.00,0.12%,4.31%,0.05%,1.86%,0.04%,1.23%,0.02%,0.66%,0.02%,0.04%,0.02%,0.18%,0.01%,0.12%,0.01%,0.14%,0.01%,0.12%,0.01%,0.22%,0.01%,0.15%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.60,119.00,119.48,2.33,2.89,3.15,5.03%,0.66,0.12%,4.48%,0.05%,1.90%,0.04%,1.08%,0.02%,0.57%,0.02%,0.09%,0.02%,0.17%,0.01%,0.09%,0.01%,0.14%,0.01%,0.12%,0.01%,0.23%,0.01%,0.18%,0.01%,0.10%,0.02,0.58,0.01,0.15,0.01,0.16,0.01,0.14,0.01,0.12,0.01,0.09,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.04,0.00,0.03,0.00,0.01,239.06,240.82,241.50,0.00,0.00,0.00,4.97%,0.00,0.12%,4.39%,0.05%,1.87%,0.04%,1.15%,0.02%,0.61%,0.02%,0.04%,0.02%,0.17%,0.01%,0.11%,0.01%,0.13%,0.01%,0.12%,0.01%,0.22%,0.01%,0.16%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.942,324,84,59.96,60.00,60.04
30-Jul-2018 20:50:00,10.000,Y,119.12,120.18,120.84,0.00,0.00,0.12,4.86%,0.00,0.12%,4.24%,0.05%,1.86%,0.03%,1.23%,0.02%,0.63%,0.02%,0.04%,0.02%,0.20%,0.01%,0.12%,0.01%,0.14%,0.01%,0.11%,0.01%,0.21%,0.01%,0.14%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.86,118.98,119.82,2.09,2.52,3.61,5.01%,0.80,0.12%,4.45%,0.05%,1.90%,0.03%,1.09%,0.02%,0.54%,0.02%,0.09%,0.02%,0.19%,0.01%,0.10%,0.01%,0.14%,0.01%,0.11%,0.01%,0.21%,0.01%,0.17%,0.01%,0.08%,0.02,0.72,0.01,0.16,0.01,0.16,0.01,0.15,0.01,0.14,0.01,0.11,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.01,238.90,240.74,242.22,0.00,0.00,0.00,4.93%,0.00,0.12%,4.35%,0.05%,1.88%,0.03%,1.16%,0.02%,0.58%,0.02%,0.04%,0.02%,0.19%,0.01%,0.11%,0.01%,0.14%,0.01%,0.11%,0.01%,0.21%,0.01%,0.15%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,-0.949,276,0,59.97,59.99,60.02
30-Jul-2018 21:00:00,10.000,Y,119.72,120.66,120.92,0.00,0.00,0.13,4.72%,0.00,0.13%,4.06%,0.06%,1.86%,0.04%,1.29%,0.03%,0.66%,0.02%,0.07%,0.02%,0.22%,0.02%,0.11%,0.01%,0.16%,0.01%,0.13%,0.01%,0.22%,0.01%,0.12%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.14,119.60,119.92,2.08,2.56,14.50,4.83%,0.84,0.13%,4.22%,0.06%,1.89%,0.04%,1.16%,0.03%,0.59%,0.02%,0.08%,0.02%,0.21%,0.02%,0.08%,0.01%,0.15%,0.01%,0.13%,0.01%,0.23%,0.01%,0.16%,0.01%,0.10%,0.02,0.77,0.01,0.13,0.01,0.13,0.01,0.14,0.01,0.15,0.01,0.12,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.02,239.94,241.82,242.38,0.00,0.00,0.00,4.77%,0.00,0.13%,4.14%,0.05%,1.87%,0.04%,1.23%,0.03%,0.62%,0.02%,0.05%,0.02%,0.21%,0.02%,0.09%,0.01%,0.15%,0.01%,0.13%,0.01%,0.22%,0.01%,0.14%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,-0.926,276,-12,59.97,60.00,60.05
30-Jul-2018 21:10:00,10.000,Y,119.56,120.64,121.10,0.00,0.00,0.12,4.64%,0.00,0.12%,3.95%,0.05%,1.91%,0.03%,1.26%,0.03%,0.68%,0.02%,0.07%,0.02%,0.24%,0.01%,0.12%,0.01%,0.15%,0.01%,0.14%,0.01%,0.22%,0.01%,0.12%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.90,119.64,120.32,2.58,3.07,3.27,4.72%,0.73,0.12%,4.09%,0.05%,1.94%,0.03%,1.12%,0.03%,0.59%,0.02%,0.09%,0.02%,0.23%,0.01%,0.09%,0.01%,0.14%,0.01%,0.14%,0.01%,0.22%,0.01%,0.16%,0.01%,0.11%,0.03,0.63,0.01,0.16,0.01,0.18,0.01,0.14,0.01,0.14,0.01,0.13,0.01,0.08,0.01,0.06,0.01,0.03,0.01,0.02,0.01,0.04,0.01,0.02,239.66,241.86,242.80,0.00,0.00,0.00,4.68%,0.00,0.12%,4.02%,0.05%,1.92%,0.03%,1.19%,0.03%,0.64%,0.02%,0.06%,0.02%,0.23%,0.01%,0.10%,0.01%,0.15%,0.01%,0.14%,0.01%,0.22%,0.01%,0.14%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.946,348,84,59.96,60.00,60.06
30-Jul-2018 21:20:00,10.000,Y,119.72,120.76,121.26,0.00,0.00,0.13,4.65%,0.00,0.13%,3.88%,0.05%,2.05%,0.03%,1.30%,0.03%,0.66%,0.02%,0.10%,0.02%,0.26%,0.02%,0.13%,0.01%,0.15%,0.01%,0.14%,0.01%,0.21%,0.01%,0.13%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.44,119.64,120.26,2.84,3.12,3.27,4.72%,0.79,0.13%,4.03%,0.05%,2.04%,0.03%,1.17%,0.03%,0.58%,0.02%,0.09%,0.02%,0.25%,0.02%,0.09%,0.01%,0.14%,0.01%,0.14%,0.01%,0.21%,0.01%,0.17%,0.01%,0.10%,0.03,0.67,0.01,0.20,0.01,0.21,0.01,0.15,0.01,0.14,0.01,0.15,0.01,0.11,0.01,0.09,0.01,0.04,0.01,0.02,0.01,0.04,0.01,0.03,240.22,241.98,243.02,0.00,0.00,0.00,4.68%,0.00,0.13%,3.95%,0.05%,2.04%,0.03%,1.23%,0.03%,0.62%,0.02%,0.07%,0.02%,0.25%,0.02%,0.11%,0.01%,0.14%,0.01%,0.13%,0.01%,0.21%,0.01%,0.15%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.944,348,84,59.97,60.00,60.03
30-Jul-2018 21:30:00,10.000,Y,119.50,120.56,121.34,0.00,0.00,0.13,4.54%,0.00,0.11%,3.76%,0.04%,2.00%,0.03%,1.35%,0.02%,0.66%,0.02%,0.10%,0.02%,0.28%,0.01%,0.11%,0.01%,0.13%,0.01%,0.14%,0.01%,0.19%,0.01%,0.13%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.30,119.50,120.32,2.96,3.18,3.56,4.61%,0.74,0.12%,3.90%,0.05%,1.98%,0.03%,1.23%,0.02%,0.59%,0.02%,0.09%,0.02%,0.26%,0.01%,0.07%,0.01%,0.13%,0.01%,0.13%,0.01%,0.18%,0.01%,0.16%,0.01%,0.09%,0.02,0.65,0.02,0.16,0.01,0.11,0.01,0.12,0.01,0.14,0.01,0.15,0.01,0.11,0.01,0.08,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.03,239.80,241.62,243.22,0.00,0.00,0.00,4.57%,0.00,0.12%,3.83%,0.04%,1.99%,0.03%,1.29%,0.02%,0.62%,0.02%,0.08%,0.02%,0.26%,0.01%,0.09%,0.01%,0.13%,0.01%,0.13%,0.01%,0.18%,0.01%,0.14%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.954,360,72,59.97,60.00,60.04
30-Jul-2018 21:40:00,10.000,Y,119.24,120.52,121.22,0.00,0.00,0.13,4.37%,0.00,0.11%,3.61%,0.05%,1.93%,0.04%,1.35%,0.02%,0.62%,0.02%,0.11%,0.01%,0.26%,0.01%,0.09%,0.01%,0.13%,0.01%,0.12%,0.01%,0.18%,0.01%,0.11%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.00,119.50,120.28,2.75,3.13,3.42,4.43%,0.67,0.12%,3.74%,0.05%,1.91%,0.04%,1.23%,0.02%,0.56%,0.02%,0.10%,0.02%,0.23%,0.01%,0.06%,0.01%,0.12%,0.01%,0.10%,0.01%,0.18%,0.01%,0.15%,0.01%,0.08%,0.02,0.59,0.01,0.14,0.01,0.16,0.01,0.12,0.01,0.12,0.01,0.13,0.01,0.09,0.01,0.08,0.01,0.04,0.01,0.02,0.01,0.03,0.01,0.02,239.32,241.60,242.88,0.00,0.00,0.00,4.40%,0.00,0.12%,3.67%,0.05%,1.91%,0.03%,1.29%,0.02%,0.59%,0.02%,0.08%,0.01%,0.24%,0.01%,0.07%,0.01%,0.12%,0.01%,0.11%,0.01%,0.18%,0.01%,0.13%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.955,360,72,59.95,59.99,60.03
30-Jul-2018 21:50:00,10.000,Y,119.16,120.36,121.18,0.00,0.00,0.13,4.20%,0.00,0.12%,3.43%,0.05%,1.96%,0.03%,1.25%,0.02%,0.58%,0.02%,0.13%,0.02%,0.23%,0.01%,0.05%,0.01%,0.12%,0.01%,0.09%,0.01%,0.16%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.88,119.32,120.12,2.92,3.17,3.35,4.26%,0.64,0.12%,3.56%,0.05%,1.94%,0.03%,1.12%,0.02%,0.54%,0.02%,0.10%,0.02%,0.19%,0.01%,0.04%,0.01%,0.11%,0.01%,0.08%,0.01%,0.16%,0.01%,0.11%,0.01%,0.08%,0.02,0.55,0.01,0.12,0.01,0.21,0.01,0.13,0.01,0.10,0.01,0.09,0.01,0.06,0.01,0.06,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.03,239.36,241.24,242.76,0.00,0.00,0.00,4.23%,0.00,0.12%,3.49%,0.05%,1.95%,0.03%,1.18%,0.02%,0.56%,0.02%,0.10%,0.02%,0.21%,0.01%,0.04%,0.01%,0.11%,0.01%,0.09%,0.01%,0.16%,0.01%,0.09%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.959,360,72,59.96,60.00,60.05
30-Jul-2018 22:00:00,10.000,Y,119.80,120.90,121.48,0.00,0.00,0.13,3.99%,0.00,0.12%,3.14%,0.05%,2.07%,0.03%,1.15%,0.02%,0.59%,0.02%,0.13%,0.02%,0.17%,0.01%,0.04%,0.01%,0.09%,0.01%,0.08%,0.01%,0.16%,0.01%,0.02%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.78,120.00,120.74,2.59,3.11,3.37,4.03%,0.67,0.12%,3.24%,0.05%,2.07%,0.03%,1.01%,0.02%,0.61%,0.02%,0.12%,0.02%,0.11%,0.01%,0.07%,0.01%,0.07%,0.01%,0.07%,0.01%,0.14%,0.01%,0.05%,0.01%,0.10%,0.02,0.56,0.01,0.15,0.01,0.23,0.01,0.15,0.01,0.11,0.01,0.10,0.01,0.07,0.01,0.06,0.01,0.03,0.01,0.03,0.01,0.03,0.00,0.03,240.62,242.48,243.78,0.00,0.00,0.00,4.01%,0.00,0.12%,3.19%,0.05%,2.07%,0.03%,1.08%,0.02%,0.60%,0.02%,0.11%,0.02%,0.14%,0.01%,0.05%,0.01%,0.08%,0.01%,0.07%,0.01%,0.15%,0.01%,0.03%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.955,360,72,59.95,60.00,60.04
30-Jul-2018 22:10:00,10.000,Y,119.04,120.40,121.52,0.00,0.00,0.13,3.77%,0.00,0.14%,2.96%,0.05%,1.96%,0.03%,1.08%,0.02%,0.53%,0.02%,0.13%,0.02%,0.15%,0.02%,0.05%,0.01%,0.08%,0.01%,0.09%,0.01%,0.16%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.34,119.70,120.78,2.43,2.70,2.84,3.81%,0.64,0.13%,3.06%,0.05%,1.96%,0.03%,0.95%,0.03%,0.57%,0.02%,0.13%,0.02%,0.11%,0.02%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.13%,0.01%,0.05%,0.01%,0.09%,0.02,0.50,0.01,0.20,0.01,0.22,0.01,0.16,0.01,0.11,0.01,0.11,0.01,0.10,0.01,0.08,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.03,239.32,241.66,243.84,0.00,0.00,0.00,3.78%,0.00,0.13%,3.01%,0.05%,1.95%,0.03%,1.01%,0.02%,0.55%,0.02%,0.12%,0.02%,0.12%,0.02%,0.06%,0.01%,0.07%,0.01%,0.08%,0.01%,0.14%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.934,300,84,59.95,60.01,60.07
30-Jul-2018 22:20:00,10.000,Y,119.04,120.08,120.82,0.00,0.00,0.13,3.60%,0.00,0.12%,2.82%,0.05%,1.88%,0.03%,1.03%,0.03%,0.50%,0.02%,0.14%,0.02%,0.16%,0.02%,0.08%,0.01%,0.08%,0.01%,0.10%,0.01%,0.15%,0.01%,0.03%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.90,119.48,120.34,2.55,2.70,2.83,3.65%,0.65,0.12%,2.92%,0.05%,1.87%,0.03%,0.91%,0.03%,0.56%,0.02%,0.13%,0.02%,0.11%,0.02%,0.09%,0.01%,0.05%,0.01%,0.08%,0.01%,0.12%,0.01%,0.04%,0.01%,0.10%,0.03,0.50,0.01,0.21,0.01,0.23,0.01,0.16,0.01,0.11,0.01,0.11,0.01,0.10,0.01,0.08,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.03,239.02,241.12,242.72,0.00,0.00,0.00,3.62%,0.00,0.12%,2.87%,0.05%,1.87%,0.03%,0.97%,0.03%,0.53%,0.02%,0.12%,0.02%,0.13%,0.02%,0.08%,0.01%,0.07%,0.01%,0.08%,0.01%,0.13%,0.01%,0.03%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.934,300,84,59.93,60.00,60.06
30-Jul-2018 22:30:00,10.000,Y,119.34,120.40,120.94,0.00,0.00,0.13,3.57%,0.00,0.11%,2.69%,0.05%,1.91%,0.03%,1.18%,0.02%,0.53%,0.02%,0.11%,0.02%,0.17%,0.01%,0.06%,0.01%,0.06%,0.01%,0.13%,0.01%,0.15%,0.01%,0.04%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.36,119.60,120.20,2.37,3.05,4.90,3.58%,0.65,0.11%,2.77%,0.05%,1.88%,0.03%,1.07%,0.02%,0.57%,0.02%,0.12%,0.02%,0.14%,0.01%,0.08%,0.01%,0.05%,0.01%,0.11%,0.01%,0.12%,0.01%,0.06%,0.01%,0.12%,0.02,0.54,0.01,0.18,0.01,0.12,0.01,0.14,0.01,0.14,0.01,0.14,0.01,0.11,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.03,239.84,241.58,242.62,0.00,0.00,0.00,3.57%,0.00,0.11%,2.73%,0.05%,1.89%,0.03%,1.13%,0.02%,0.55%,0.02%,0.10%,0.02%,0.15%,0.01%,0.07%,0.01%,0.05%,0.01%,0.11%,0.01%,0.13%,0.01%,0.05%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.957,348,60,59.91,59.99,60.05
30-Jul-2018 22:40:00,10.000,Y,114.44,121.02,122.32,0.00,0.00,0.13,3.50%,0.00,0.14%,2.48%,0.05%,1.89%,0.03%,1.40%,0.03%,0.57%,0.02%,0.23%,0.02%,0.33%,0.01%,0.13%,0.01%,0.09%,0.01%,0.12%,0.01%,0.13%,0.01%,0.04%,0.01%,0.12%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.98,120.32,121.66,4.51,4.77,4.93,3.46%,0.78,0.14%,2.47%,0.05%,1.85%,0.04%,1.36%,0.03%,0.54%,0.02%,0.24%,0.02%,0.32%,0.02%,0.14%,0.01%,0.11%,0.01%,0.12%,0.01%,0.13%,0.01%,0.04%,0.01%,0.11%,0.01,0.72,0.01,0.17,0.01,0.06,0.01,0.04,0.01,0.07,0.01,0.12,0.01,0.13,0.01,0.09,0.01,0.05,0.01,0.04,0.01,0.02,0.01,0.01,229.94,242.92,245.56,0.00,0.00,0.00,3.48%,0.00,0.14%,2.47%,0.05%,1.87%,0.03%,1.38%,0.03%,0.56%,0.02%,0.23%,0.02%,0.32%,0.01%,0.13%,0.01%,0.10%,0.01%,0.12%,0.01%,0.13%,0.01%,0.04%,0.01%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,576,-0.974,564,-60,59.97,60.01,60.04
30-Jul-2018 22:50:00,10.000,Y,119.62,120.80,121.38,0.00,0.00,0.13,3.35%,0.00,0.14%,2.34%,0.05%,1.84%,0.03%,1.36%,0.03%,0.52%,0.02%,0.22%,0.02%,0.30%,0.01%,0.11%,0.01%,0.08%,0.01%,0.12%,0.01%,0.12%,0.01%,0.03%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.76,120.10,120.68,2.10,4.29,4.88,3.30%,0.80,0.14%,2.33%,0.05%,1.79%,0.03%,1.33%,0.03%,0.49%,0.02%,0.23%,0.02%,0.29%,0.02%,0.13%,0.01%,0.10%,0.01%,0.12%,0.01%,0.12%,0.01%,0.03%,0.01%,0.10%,0.01,0.73,0.01,0.20,0.01,0.06,0.01,0.05,0.01,0.09,0.01,0.14,0.01,0.15,0.01,0.10,0.01,0.06,0.01,0.04,0.01,0.01,0.01,0.02,240.78,242.48,243.60,0.00,0.00,0.00,3.32%,0.00,0.14%,2.33%,0.05%,1.81%,0.03%,1.34%,0.03%,0.51%,0.02%,0.22%,0.02%,0.29%,0.01%,0.11%,0.01%,0.09%,0.01%,0.12%,0.01%,0.11%,0.01%,0.03%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,-0.954,492,-60,59.95,60.01,60.06
30-Jul-2018 23:00:00,10.000,Y,119.64,120.74,121.28,0.00,0.00,0.13,3.25%,0.00,0.13%,2.22%,0.05%,1.85%,0.04%,1.33%,0.03%,0.50%,0.02%,0.19%,0.02%,0.27%,0.02%,0.09%,0.01%,0.08%,0.01%,0.12%,0.01%,0.12%,0.01%,0.03%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.24,120.38,121.08,2.03,2.21,2.35,3.22%,0.82,0.14%,2.22%,0.05%,1.81%,0.04%,1.30%,0.03%,0.49%,0.02%,0.20%,0.02%,0.27%,0.02%,0.11%,0.01%,0.10%,0.01%,0.12%,0.01%,0.11%,0.01%,0.03%,0.01%,0.08%,0.01,0.74,0.01,0.19,0.01,0.02,0.01,0.06,0.01,0.11,0.01,0.16,0.01,0.16,0.01,0.10,0.01,0.05,0.01,0.02,0.01,0.02,0.01,0.03,240.82,242.70,243.92,0.00,0.00,0.00,3.23%,0.00,0.13%,2.22%,0.05%,1.83%,0.04%,1.31%,0.03%,0.50%,0.02%,0.19%,0.02%,0.27%,0.01%,0.10%,0.01%,0.09%,0.01%,0.12%,0.01%,0.11%,0.01%,0.03%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,-0.873,228,-60,59.96,60.01,60.07
30-Jul-2018 23:10:00,10.000,Y,119.74,120.86,121.44,0.00,0.00,0.12,3.18%,0.00,0.12%,2.20%,0.05%,1.79%,0.03%,1.28%,0.02%,0.48%,0.02%,0.18%,0.01%,0.27%,0.01%,0.11%,0.01%,0.09%,0.01%,0.12%,0.01%,0.12%,0.01%,0.02%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.06,120.22,121.00,2.04,3.25,14.74,3.12%,0.68,0.12%,2.16%,0.05%,1.76%,0.03%,1.25%,0.03%,0.46%,0.02%,0.19%,0.01%,0.27%,0.01%,0.12%,0.01%,0.11%,0.01%,0.12%,0.01%,0.11%,0.01%,0.02%,0.01%,0.07%,0.04,0.57,0.02,0.22,0.01,0.04,0.01,0.10,0.01,0.12,0.01,0.15,0.01,0.14,0.01,0.08,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.03,240.78,242.66,244.02,0.00,0.00,0.00,3.15%,0.00,0.12%,2.18%,0.05%,1.77%,0.03%,1.26%,0.02%,0.47%,0.02%,0.18%,0.01%,0.27%,0.01%,0.11%,0.01%,0.10%,0.01%,0.12%,0.01%,0.12%,0.01%,0.02%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.976,372,60,59.95,59.99,60.03
30-Jul-2018 23:20:00,10.000,Y,120.14,121.18,121.74,0.00,0.00,0.12,3.07%,0.00,0.11%,2.08%,0.04%,1.76%,0.03%,1.27%,0.02%,0.48%,0.02%,0.17%,0.01%,0.23%,0.01%,0.08%,0.01%,0.06%,0.01%,0.09%,0.01%,0.11%,0.01%,0.03%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.20,120.68,121.28,2.37,3.01,3.46,3.03%,0.58,0.11%,2.05%,0.04%,1.74%,0.03%,1.25%,0.02%,0.47%,0.02%,0.17%,0.01%,0.22%,0.01%,0.09%,0.01%,0.07%,0.01%,0.08%,0.01%,0.09%,0.01%,0.02%,0.01%,0.06%,0.04,0.49,0.02,0.18,0.01,0.09,0.01,0.11,0.01,0.10,0.01,0.11,0.01,0.10,0.01,0.06,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.03,241.48,243.44,244.58,0.00,0.00,0.00,3.05%,0.00,0.11%,2.07%,0.04%,1.75%,0.03%,1.26%,0.02%,0.47%,0.02%,0.16%,0.01%,0.22%,0.01%,0.08%,0.01%,0.07%,0.01%,0.09%,0.01%,0.10%,0.01%,0.02%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.954,348,84,59.94,60.00,60.04
30-Jul-2018 23:30:00,10.000,Y,120.36,121.40,121.94,0.00,0.00,0.12,2.98%,0.00,0.12%,2.00%,0.04%,1.73%,0.03%,1.24%,0.02%,0.45%,0.02%,0.14%,0.01%,0.20%,0.01%,0.07%,0.01%,0.06%,0.01%,0.09%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.84,120.86,121.52,2.71,2.85,2.98,2.93%,0.59,0.11%,1.96%,0.05%,1.71%,0.03%,1.21%,0.02%,0.45%,0.02%,0.15%,0.02%,0.20%,0.01%,0.08%,0.01%,0.08%,0.01%,0.09%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.04,0.48,0.01,0.19,0.01,0.17,0.01,0.11,0.01,0.09,0.01,0.09,0.01,0.10,0.01,0.08,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.02,242.20,243.84,245.04,0.00,0.00,0.00,2.95%,0.00,0.11%,1.98%,0.05%,1.72%,0.03%,1.22%,0.02%,0.45%,0.02%,0.14%,0.02%,0.20%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.945,324,84,59.95,59.99,60.05
30-Jul-2018 23:40:00,10.000,Y,120.16,121.18,122.02,0.00,0.00,0.12,2.92%,0.00,0.13%,1.92%,0.05%,1.69%,0.03%,1.28%,0.03%,0.43%,0.02%,0.16%,0.02%,0.20%,0.01%,0.07%,0.01%,0.07%,0.01%,0.10%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.06,120.56,121.44,2.67,2.81,2.91,2.85%,0.59,0.13%,1.87%,0.05%,1.66%,0.03%,1.24%,0.03%,0.42%,0.02%,0.16%,0.02%,0.19%,0.02%,0.09%,0.01%,0.08%,0.01%,0.09%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.03,0.47,0.02,0.19,0.01,0.18,0.01,0.11,0.01,0.10,0.01,0.10,0.01,0.11,0.01,0.08,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.02,241.44,243.32,245.00,0.00,0.00,0.00,2.88%,0.00,0.13%,1.90%,0.05%,1.67%,0.03%,1.26%,0.03%,0.43%,0.02%,0.16%,0.02%,0.19%,0.01%,0.08%,0.01%,0.07%,0.01%,0.09%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.944,324,84,59.92,60.00,60.08
30-Jul-2018 23:50:00,10.000,Y,120.42,121.30,121.56,0.00,0.00,0.13,2.90%,0.00,0.12%,1.87%,0.05%,1.67%,0.03%,1.33%,0.02%,0.42%,0.02%,0.15%,0.01%,0.21%,0.01%,0.08%,0.01%,0.07%,0.01%,0.11%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.70,120.82,121.14,2.60,2.76,2.86,2.84%,0.58,0.11%,1.83%,0.05%,1.65%,0.03%,1.31%,0.02%,0.41%,0.02%,0.16%,0.01%,0.20%,0.01%,0.09%,0.01%,0.09%,0.01%,0.10%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.03,0.46,0.01,0.18,0.01,0.17,0.01,0.11,0.01,0.10,0.01,0.10,0.01,0.11,0.01,0.09,0.01,0.06,0.01,0.05,0.01,0.03,0.01,0.03,242.24,243.70,244.28,0.00,0.00,0.00,2.87%,0.00,0.11%,1.85%,0.05%,1.66%,0.03%,1.32%,0.02%,0.42%,0.02%,0.15%,0.01%,0.20%,0.01%,0.08%,0.01%,0.08%,0.01%,0.11%,0.01%,0.11%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.943,312,84,59.96,60.00,60.04
31-Jul-2018 00:00:00,10.000,Y,120.56,121.54,122.02,0.00,0.00,0.13,2.85%,0.00,0.15%,1.88%,0.06%,1.59%,0.04%,1.30%,0.03%,0.40%,0.02%,0.17%,0.02%,0.22%,0.02%,0.10%,0.01%,0.10%,0.01%,0.12%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.70,120.98,121.38,2.47,2.71,2.83,2.78%,0.58,0.15%,1.82%,0.06%,1.57%,0.04%,1.28%,0.03%,0.40%,0.02%,0.18%,0.02%,0.21%,0.02%,0.11%,0.01%,0.11%,0.01%,0.11%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.03,0.45,0.01,0.18,0.01,0.18,0.01,0.12,0.01,0.10,0.01,0.10,0.01,0.11,0.01,0.09,0.01,0.06,0.01,0.04,0.01,0.03,0.01,0.03,242.46,244.12,244.94,0.00,0.00,0.00,2.81%,0.00,0.15%,1.85%,0.06%,1.58%,0.04%,1.29%,0.03%,0.40%,0.02%,0.18%,0.02%,0.21%,0.02%,0.11%,0.01%,0.11%,0.01%,0.11%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.941,312,84,59.97,60.02,60.08
31-Jul-2018 00:10:00,10.000,Y,120.78,121.60,121.88,0.00,0.00,0.12,2.81%,0.00,0.14%,1.81%,0.06%,1.55%,0.03%,1.36%,0.03%,0.43%,0.02%,0.13%,0.02%,0.19%,0.02%,0.07%,0.01%,0.07%,0.01%,0.12%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.44,120.94,121.26,1.72,2.74,3.12,2.73%,0.32,0.14%,1.74%,0.06%,1.52%,0.03%,1.33%,0.02%,0.42%,0.02%,0.13%,0.02%,0.17%,0.02%,0.06%,0.01%,0.07%,0.01%,0.11%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.03,0.27,0.01,0.11,0.00,0.09,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,242.34,244.12,244.70,0.00,0.00,0.00,2.76%,0.00,0.14%,1.78%,0.06%,1.53%,0.03%,1.34%,0.02%,0.43%,0.02%,0.12%,0.02%,0.18%,0.01%,0.06%,0.01%,0.07%,0.01%,0.11%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.914,300,132,59.97,60.02,60.06
31-Jul-2018 00:20:00,10.000,Y,120.48,121.42,121.76,0.00,0.00,0.13,2.72%,0.00,0.15%,1.73%,0.06%,1.52%,0.04%,1.33%,0.03%,0.44%,0.02%,0.10%,0.02%,0.17%,0.02%,0.06%,0.01%,0.06%,0.01%,0.12%,0.01%,0.14%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.36,120.92,121.44,2.67,2.76,2.84,2.66%,0.23,0.15%,1.68%,0.06%,1.49%,0.04%,1.32%,0.03%,0.43%,0.02%,0.11%,0.02%,0.15%,0.02%,0.06%,0.01%,0.07%,0.01%,0.12%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.03,0.18,0.01,0.10,0.00,0.07,0.00,0.02,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,241.88,243.92,244.72,0.00,0.00,0.00,2.69%,0.00,0.15%,1.70%,0.06%,1.51%,0.04%,1.32%,0.03%,0.43%,0.02%,0.10%,0.02%,0.16%,0.02%,0.06%,0.01%,0.06%,0.01%,0.12%,0.01%,0.13%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.907,300,132,59.97,60.02,60.07
31-Jul-2018 00:30:00,10.000,Y,120.98,121.74,121.92,0.00,0.00,0.12,2.75%,0.00,0.10%,1.75%,0.04%,1.51%,0.02%,1.38%,0.02%,0.45%,0.01%,0.10%,0.01%,0.18%,0.01%,0.07%,0.01%,0.05%,0.01%,0.13%,0.01%,0.13%,0.01%,0.05%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.80,121.06,121.34,2.67,2.82,2.97,2.67%,0.30,0.10%,1.69%,0.04%,1.48%,0.02%,1.34%,0.02%,0.44%,0.02%,0.09%,0.01%,0.15%,0.01%,0.06%,0.01%,0.05%,0.01%,0.12%,0.01%,0.12%,0.01%,0.04%,0.01%,0.07%,0.03,0.18,0.01,0.17,0.00,0.12,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,242.94,244.40,244.80,0.00,0.00,0.00,2.71%,0.00,0.10%,1.72%,0.04%,1.49%,0.02%,1.36%,0.02%,0.45%,0.01%,0.10%,0.01%,0.17%,0.01%,0.06%,0.01%,0.05%,0.01%,0.12%,0.01%,0.13%,0.01%,0.05%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.916,312,132,59.95,59.99,60.03
31-Jul-2018 00:40:00,10.000,Y,121.02,121.90,122.22,0.00,0.00,0.12,2.73%,0.00,0.14%,1.74%,0.05%,1.48%,0.04%,1.37%,0.03%,0.45%,0.02%,0.11%,0.02%,0.18%,0.01%,0.07%,0.01%,0.04%,0.01%,0.11%,0.01%,0.13%,0.01%,0.05%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120.34,121.40,121.80,2.67,2.77,2.85,2.67%,0.31,0.14%,1.70%,0.05%,1.45%,0.03%,1.34%,0.03%,0.44%,0.02%,0.10%,0.02%,0.15%,0.01%,0.06%,0.01%,0.04%,0.01%,0.11%,0.01%,0.12%,0.01%,0.04%,0.01%,0.07%,0.03,0.20,0.01,0.16,0.00,0.13,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,243.42,244.90,245.62,0.00,0.00,0.00,2.69%,0.00,0.14%,1.72%,0.05%,1.47%,0.03%,1.35%,0.03%,0.44%,0.02%,0.10%,0.02%,0.16%,0.01%,0.06%,0.01%,0.04%,0.01%,0.11%,0.01%,0.12%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.908,300,132,59.96,60.01,60.05
31-Jul-2018 00:50:00,10.000,Y,120.82,121.66,121.92,0.00,0.00,0.13,2.61%,0.00,0.12%,1.68%,0.05%,1.43%,0.03%,1.27%,0.02%,0.41%,0.02%,0.10%,0.01%,0.18%,0.01%,0.09%,0.01%,0.06%,0.01%,0.11%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.82,121.04,121.44,2.65,2.76,2.84,2.53%,0.31,0.12%,1.62%,0.05%,1.40%,0.03%,1.25%,0.02%,0.40%,0.02%,0.09%,0.01%,0.15%,0.01%,0.08%,0.01%,0.06%,0.01%,0.10%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.03,0.19,0.01,0.17,0.00,0.14,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,242.92,244.30,244.90,0.00,0.00,0.00,2.57%,0.00,0.12%,1.65%,0.05%,1.41%,0.03%,1.26%,0.02%,0.40%,0.02%,0.09%,0.01%,0.16%,0.01%,0.08%,0.01%,0.06%,0.01%,0.10%,0.01%,0.12%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.909,300,132,59.96,60.00,60.05
31-Jul-2018 01:00:00,10.000,Y,120.84,121.68,121.92,0.00,0.00,0.12,2.60%,0.00,0.13%,1.65%,0.05%,1.43%,0.03%,1.30%,0.02%,0.40%,0.02%,0.11%,0.02%,0.18%,0.01%,0.08%,0.01%,0.06%,0.01%,0.12%,0.01%,0.13%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.64,121.18,121.60,2.66,2.75,2.81,2.54%,0.30,0.13%,1.59%,0.05%,1.40%,0.03%,1.28%,0.02%,0.40%,0.02%,0.10%,0.02%,0.15%,0.01%,0.08%,0.01%,0.06%,0.01%,0.11%,0.01%,0.12%,0.01%,0.04%,0.01%,0.06%,0.02,0.18,0.01,0.16,0.00,0.13,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,242.42,244.44,245.00,0.00,0.00,0.00,2.57%,0.00,0.13%,1.62%,0.05%,1.42%,0.03%,1.29%,0.02%,0.40%,0.02%,0.10%,0.02%,0.16%,0.01%,0.08%,0.01%,0.06%,0.01%,0.11%,0.01%,0.13%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.908,300,132,59.95,60.01,60.05
31-Jul-2018 01:10:00,10.000,Y,121.04,121.94,122.32,0.00,0.00,0.12,2.61%,0.00,0.10%,1.66%,0.04%,1.45%,0.03%,1.31%,0.02%,0.41%,0.02%,0.11%,0.01%,0.18%,0.01%,0.07%,0.01%,0.05%,0.01%,0.11%,0.01%,0.12%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.92,121.26,121.64,2.66,4.02,7.31,2.55%,0.56,0.10%,1.61%,0.04%,1.42%,0.03%,1.28%,0.02%,0.40%,0.02%,0.10%,0.01%,0.16%,0.01%,0.06%,0.01%,0.05%,0.01%,0.11%,0.01%,0.12%,0.01%,0.03%,0.01%,0.05%,0.05,0.46,0.01,0.13,0.01,0.23,0.00,0.10,0.00,0.06,0.00,0.07,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,243.24,244.80,245.52,0.00,0.00,0.00,2.58%,0.00,0.10%,1.63%,0.04%,1.43%,0.03%,1.29%,0.02%,0.41%,0.02%,0.11%,0.01%,0.17%,0.01%,0.06%,0.01%,0.05%,0.01%,0.11%,0.01%,0.12%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.966,468,96,59.92,59.99,60.06
31-Jul-2018 01:20:00,10.000,Y,121.18,122.04,122.32,0.00,0.00,0.12,2.59%,0.00,0.11%,1.66%,0.04%,1.41%,0.03%,1.29%,0.02%,0.41%,0.02%,0.14%,0.01%,0.19%,0.01%,0.06%,0.01%,0.05%,0.01%,0.09%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120.42,121.44,121.74,4.03,4.57,4.97,2.53%,0.66,0.11%,1.61%,0.04%,1.39%,0.03%,1.27%,0.02%,0.41%,0.02%,0.13%,0.01%,0.17%,0.01%,0.05%,0.01%,0.05%,0.01%,0.09%,0.01%,0.10%,0.01%,0.04%,0.01%,0.03%,0.07,0.58,0.01,0.09,0.01,0.23,0.00,0.06,0.01,0.07,0.01,0.08,0.00,0.06,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,243.76,245.08,245.54,0.00,0.00,0.00,2.56%,0.00,0.11%,1.64%,0.04%,1.40%,0.03%,1.28%,0.02%,0.41%,0.02%,0.13%,0.01%,0.18%,0.01%,0.05%,0.01%,0.05%,0.01%,0.09%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.981,540,84,59.95,59.99,60.04
31-Jul-2018 01:30:00,10.000,Y,121.16,122.10,122.38,0.00,0.00,0.12,2.58%,0.00,0.13%,1.66%,0.05%,1.39%,0.04%,1.30%,0.02%,0.40%,0.02%,0.14%,0.02%,0.18%,0.01%,0.06%,0.01%,0.05%,0.01%,0.09%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120.20,121.32,121.66,4.00,4.63,4.86,2.51%,0.64,0.13%,1.59%,0.05%,1.37%,0.03%,1.27%,0.02%,0.39%,0.02%,0.13%,0.02%,0.16%,0.01%,0.04%,0.01%,0.05%,0.01%,0.09%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.05,0.58,0.01,0.07,0.01,0.21,0.00,0.03,0.00,0.07,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.01,243.58,245.02,245.60,0.00,0.00,0.00,2.54%,0.00,0.13%,1.62%,0.05%,1.38%,0.03%,1.28%,0.02%,0.39%,0.02%,0.14%,0.01%,0.17%,0.01%,0.05%,0.01%,0.05%,0.01%,0.09%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,564,0.982,552,84,59.97,60.01,60.05
31-Jul-2018 01:40:00,10.000,Y,121.18,122.04,122.50,0.00,0.00,0.12,2.51%,0.00,0.15%,1.66%,0.06%,1.33%,0.04%,1.22%,0.03%,0.37%,0.02%,0.12%,0.02%,0.20%,0.02%,0.08%,0.02%,0.08%,0.01%,0.11%,0.01%,0.12%,0.01%,0.06%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.92,121.40,122.08,3.18,4.16,4.85,2.45%,0.66,0.15%,1.61%,0.06%,1.31%,0.04%,1.20%,0.03%,0.37%,0.02%,0.12%,0.02%,0.18%,0.02%,0.08%,0.02%,0.08%,0.01%,0.11%,0.01%,0.11%,0.01%,0.05%,0.01%,0.02%,0.05,0.61,0.01,0.05,0.01,0.19,0.00,0.03,0.00,0.08,0.00,0.07,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,243.12,245.04,246.12,0.00,0.00,0.00,2.48%,0.00,0.15%,1.63%,0.06%,1.32%,0.04%,1.21%,0.03%,0.37%,0.02%,0.12%,0.02%,0.19%,0.01%,0.08%,0.02%,0.08%,0.01%,0.11%,0.01%,0.11%,0.01%,0.06%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,-0.995,492,0,59.97,60.02,60.05
31-Jul-2018 01:50:00,10.000,Y,121.14,122.02,122.46,0.00,0.00,0.12,2.51%,0.00,0.08%,1.65%,0.03%,1.36%,0.02%,1.21%,0.02%,0.39%,0.01%,0.13%,0.01%,0.19%,0.01%,0.08%,0.01%,0.07%,0.01%,0.09%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.92,121.48,122.04,3.16,3.96,16.44,2.47%,0.68,0.08%,1.61%,0.03%,1.34%,0.02%,1.19%,0.02%,0.39%,0.01%,0.13%,0.01%,0.17%,0.01%,0.06%,0.01%,0.07%,0.01%,0.10%,0.01%,0.10%,0.01%,0.05%,0.01%,0.02%,0.05,0.63,0.01,0.05,0.01,0.19,0.00,0.04,0.00,0.07,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,243.16,245.10,246.08,0.00,0.00,0.00,2.49%,0.00,0.08%,1.63%,0.03%,1.35%,0.02%,1.20%,0.02%,0.39%,0.01%,0.13%,0.01%,0.18%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.10%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,-0.984,468,-12,59.93,59.97,60.03
31-Jul-2018 02:00:00,10.000,Y,120.80,121.98,122.42,0.00,0.00,0.12,2.50%,0.00,0.12%,1.62%,0.05%,1.34%,0.03%,1.24%,0.02%,0.40%,0.02%,0.13%,0.01%,0.19%,0.01%,0.07%,0.01%,0.05%,0.01%,0.09%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120.08,121.28,121.80,4.01,4.55,4.88,2.44%,0.61,0.11%,1.57%,0.05%,1.32%,0.03%,1.21%,0.02%,0.40%,0.02%,0.12%,0.01%,0.17%,0.01%,0.06%,0.01%,0.05%,0.01%,0.10%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.06,0.56,0.01,0.06,0.01,0.20,0.00,0.03,0.00,0.06,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,242.90,244.86,245.76,0.00,0.00,0.00,2.47%,0.00,0.12%,1.59%,0.05%,1.33%,0.03%,1.22%,0.02%,0.40%,0.02%,0.13%,0.01%,0.18%,0.01%,0.06%,0.01%,0.05%,0.01%,0.09%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.981,540,84,59.96,60.00,60.04
31-Jul-2018 02:10:00,10.000,Y,120.56,121.48,121.70,0.00,0.00,0.12,2.53%,0.00,0.11%,1.64%,0.04%,1.39%,0.03%,1.23%,0.02%,0.41%,0.02%,0.13%,0.01%,0.17%,0.01%,0.07%,0.01%,0.04%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.28,120.72,121.04,3.96,4.56,4.84,2.46%,0.59,0.11%,1.58%,0.04%,1.36%,0.03%,1.21%,0.02%,0.40%,0.02%,0.13%,0.01%,0.15%,0.01%,0.05%,0.01%,0.04%,0.01%,0.09%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.05,0.55,0.01,0.05,0.01,0.18,0.00,0.01,0.00,0.06,0.01,0.06,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,242.08,243.78,244.22,0.00,0.00,0.00,2.50%,0.00,0.11%,1.61%,0.04%,1.38%,0.03%,1.22%,0.02%,0.40%,0.02%,0.13%,0.01%,0.16%,0.01%,0.06%,0.01%,0.04%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.982,540,84,59.94,59.99,60.04
31-Jul-2018 02:20:00,10.000,Y,120.48,121.42,121.80,0.00,0.00,0.12,2.50%,0.00,0.15%,1.60%,0.06%,1.36%,0.04%,1.22%,0.03%,0.43%,0.02%,0.13%,0.02%,0.17%,0.02%,0.07%,0.02%,0.04%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.30,120.78,121.30,3.93,4.47,4.92,2.44%,0.55,0.15%,1.55%,0.06%,1.34%,0.04%,1.20%,0.03%,0.42%,0.02%,0.13%,0.02%,0.15%,0.02%,0.05%,0.02%,0.04%,0.02%,0.08%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.07,0.51,0.01,0.05,0.01,0.16,0.00,0.02,0.01,0.05,0.01,0.06,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,241.98,243.78,244.68,0.00,0.00,0.00,2.47%,0.00,0.15%,1.58%,0.06%,1.35%,0.04%,1.21%,0.03%,0.42%,0.02%,0.13%,0.02%,0.16%,0.02%,0.06%,0.02%,0.04%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.982,528,84,59.96,60.01,60.08
31-Jul-2018 02:30:00,10.000,Y,120.84,121.62,121.94,0.00,0.00,0.12,2.49%,0.00,0.14%,1.65%,0.05%,1.33%,0.04%,1.17%,0.02%,0.40%,0.02%,0.11%,0.02%,0.18%,0.01%,0.09%,0.01%,0.07%,0.01%,0.11%,0.01%,0.13%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.48,120.86,121.28,3.07,3.90,4.75,2.42%,0.59,0.15%,1.59%,0.05%,1.31%,0.04%,1.15%,0.02%,0.39%,0.02%,0.11%,0.02%,0.16%,0.02%,0.08%,0.01%,0.06%,0.01%,0.10%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.05,0.56,0.01,0.03,0.01,0.14,0.00,0.01,0.00,0.06,0.01,0.05,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,242.38,244.08,244.64,0.00,0.00,0.00,2.45%,0.00,0.14%,1.62%,0.05%,1.32%,0.03%,1.16%,0.02%,0.40%,0.02%,0.11%,0.02%,0.17%,0.01%,0.08%,0.01%,0.06%,0.01%,0.10%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,-0.989,456,0,59.95,60.01,60.08
31-Jul-2018 02:40:00,10.000,Y,120.80,121.56,121.82,0.00,0.00,0.12,2.45%,0.00,0.13%,1.60%,0.05%,1.32%,0.03%,1.17%,0.03%,0.43%,0.02%,0.12%,0.02%,0.18%,0.01%,0.09%,0.01%,0.06%,0.01%,0.09%,0.01%,0.13%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.92,120.90,121.22,3.04,3.87,16.43,2.38%,0.59,0.13%,1.55%,0.05%,1.29%,0.03%,1.15%,0.03%,0.42%,0.02%,0.12%,0.02%,0.16%,0.01%,0.07%,0.01%,0.06%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.04,0.56,0.01,0.05,0.00,0.14,0.00,0.02,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,242.86,244.04,244.58,0.00,0.00,0.00,2.41%,0.00,0.13%,1.57%,0.05%,1.30%,0.03%,1.16%,0.03%,0.42%,0.02%,0.12%,0.02%,0.16%,0.01%,0.07%,0.01%,0.06%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,-0.985,456,-12,59.94,60.01,60.06
31-Jul-2018 02:50:00,10.000,Y,119.38,121.38,121.74,0.00,0.00,0.12,2.46%,0.00,0.10%,1.56%,0.04%,1.35%,0.02%,1.22%,0.02%,0.44%,0.01%,0.15%,0.01%,0.18%,0.01%,0.09%,0.01%,0.06%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.76,120.76,121.10,3.77,4.34,4.81,2.40%,0.50,0.10%,1.51%,0.04%,1.32%,0.02%,1.20%,0.02%,0.43%,0.01%,0.14%,0.01%,0.16%,0.01%,0.07%,0.01%,0.06%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.05,0.46,0.01,0.05,0.01,0.16,0.00,0.04,0.00,0.03,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,239.74,243.74,244.38,0.00,0.00,0.00,2.43%,0.00,0.10%,1.53%,0.04%,1.33%,0.02%,1.21%,0.02%,0.44%,0.01%,0.14%,0.01%,0.17%,0.01%,0.08%,0.01%,0.06%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.981,516,84,59.95,59.99,60.05
31-Jul-2018 03:00:00,10.000,Y,120.40,121.30,121.62,0.00,0.00,0.12,2.47%,0.00,0.10%,1.53%,0.04%,1.38%,0.03%,1.23%,0.02%,0.45%,0.02%,0.15%,0.01%,0.18%,0.01%,0.09%,0.01%,0.06%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.32,120.66,121.08,3.88,4.48,4.75,2.40%,0.53,0.10%,1.48%,0.04%,1.35%,0.03%,1.20%,0.02%,0.44%,0.02%,0.14%,0.01%,0.16%,0.01%,0.06%,0.01%,0.05%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.04,0.49,0.01,0.06,0.01,0.15,0.00,0.03,0.00,0.04,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,241.96,243.54,244.26,0.00,0.00,0.00,2.43%,0.00,0.10%,1.50%,0.04%,1.37%,0.03%,1.21%,0.02%,0.44%,0.02%,0.14%,0.01%,0.17%,0.01%,0.07%,0.01%,0.06%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.983,528,84,59.96,59.99,60.03
31-Jul-2018 03:10:00,10.000,Y,120.56,121.46,121.78,0.00,0.00,0.12,2.48%,0.00,0.11%,1.57%,0.04%,1.38%,0.03%,1.20%,0.02%,0.45%,0.02%,0.14%,0.01%,0.18%,0.01%,0.08%,0.01%,0.05%,0.01%,0.09%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.16,120.74,121.08,3.05,4.30,4.74,2.42%,0.53,0.11%,1.52%,0.04%,1.36%,0.03%,1.18%,0.02%,0.44%,0.02%,0.13%,0.01%,0.16%,0.01%,0.06%,0.01%,0.04%,0.01%,0.09%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.05,0.50,0.01,0.06,0.01,0.15,0.00,0.03,0.00,0.04,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,241.66,243.80,244.42,0.00,0.00,0.00,2.45%,0.00,0.11%,1.54%,0.04%,1.37%,0.03%,1.19%,0.02%,0.44%,0.02%,0.14%,0.01%,0.17%,0.01%,0.06%,0.01%,0.05%,0.01%,0.09%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.989,504,60,59.94,59.99,60.05
31-Jul-2018 03:20:00,10.000,Y,120.50,121.36,121.62,0.00,0.00,0.12,2.38%,0.00,0.13%,1.58%,0.05%,1.30%,0.03%,1.10%,0.02%,0.39%,0.02%,0.12%,0.02%,0.17%,0.01%,0.08%,0.01%,0.07%,0.01%,0.10%,0.01%,0.11%,0.01%,0.07%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.52,120.68,121.16,3.00,3.61,3.94,2.33%,0.59,0.13%,1.53%,0.05%,1.28%,0.03%,1.10%,0.02%,0.39%,0.02%,0.12%,0.02%,0.16%,0.01%,0.07%,0.01%,0.06%,0.01%,0.10%,0.01%,0.10%,0.01%,0.06%,0.01%,0.02%,0.05,0.56,0.01,0.04,0.01,0.14,0.00,0.02,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,242.24,243.62,244.32,0.00,0.00,0.00,2.36%,0.00,0.13%,1.55%,0.05%,1.29%,0.03%,1.10%,0.02%,0.39%,0.02%,0.12%,0.01%,0.16%,0.01%,0.07%,0.01%,0.06%,0.01%,0.10%,0.01%,0.10%,0.01%,0.06%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,-0.976,420,-48,59.94,60.01,60.07
31-Jul-2018 03:30:00,10.000,Y,119.58,121.40,121.66,0.00,0.00,0.12,2.40%,0.00,0.12%,1.60%,0.05%,1.28%,0.03%,1.14%,0.02%,0.41%,0.02%,0.12%,0.01%,0.18%,0.01%,0.08%,0.01%,0.06%,0.01%,0.10%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.10,120.72,121.16,3.02,4.13,16.24,2.34%,0.56,0.11%,1.54%,0.05%,1.26%,0.03%,1.12%,0.02%,0.41%,0.02%,0.12%,0.01%,0.16%,0.01%,0.07%,0.01%,0.06%,0.01%,0.10%,0.01%,0.10%,0.01%,0.06%,0.01%,0.02%,0.05,0.53,0.01,0.04,0.01,0.15,0.00,0.02,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,240.26,243.70,244.38,0.00,0.00,0.00,2.37%,0.00,0.12%,1.57%,0.04%,1.27%,0.03%,1.13%,0.02%,0.41%,0.02%,0.12%,0.01%,0.17%,0.01%,0.07%,0.01%,0.06%,0.01%,0.10%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,1.000,492,24,59.95,59.99,60.05
