Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
31-Jul-2018 03:40:00,10.000,Y,120.40,121.22,121.50,0.00,0.00,0.12,2.38%,0.00,0.13%,1.55%,0.05%,1.25%,0.03%,1.19%,0.03%,0.43%,0.02%,0.13%,0.02%,0.16%,0.02%,0.06%,0.01%,0.04%,0.01%,0.10%,0.01%,0.12%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.62,120.54,120.86,3.95,4.49,4.76,2.33%,0.54,0.13%,1.50%,0.05%,1.24%,0.03%,1.16%,0.03%,0.43%,0.02%,0.12%,0.02%,0.15%,0.02%,0.06%,0.01%,0.04%,0.01%,0.10%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.05,0.50,0.01,0.05,0.01,0.16,0.00,0.02,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,242.18,243.34,243.90,0.00,0.00,0.00,2.35%,0.00,0.13%,1.52%,0.05%,1.24%,0.03%,1.17%,0.02%,0.43%,0.02%,0.12%,0.02%,0.15%,0.01%,0.06%,0.01%,0.04%,0.01%,0.10%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.983,528,84,59.95,60.00,60.04
31-Jul-2018 03:50:00,10.000,Y,120.28,121.12,121.46,0.00,0.00,0.12,2.36%,0.00,0.12%,1.54%,0.05%,1.26%,0.03%,1.14%,0.02%,0.43%,0.02%,0.11%,0.01%,0.16%,0.01%,0.07%,0.01%,0.05%,0.01%,0.10%,0.01%,0.12%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.92,120.52,120.92,2.57,3.98,4.76,2.31%,0.45,0.12%,1.49%,0.05%,1.24%,0.03%,1.12%,0.02%,0.43%,0.02%,0.10%,0.01%,0.15%,0.01%,0.06%,0.01%,0.06%,0.01%,0.10%,0.01%,0.12%,0.01%,0.07%,0.01%,0.04%,0.04,0.41,0.01,0.06,0.00,0.14,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,241.20,243.22,243.96,0.00,0.00,0.00,2.33%,0.00,0.12%,1.52%,0.05%,1.25%,0.03%,1.13%,0.02%,0.43%,0.02%,0.11%,0.01%,0.15%,0.01%,0.06%,0.01%,0.05%,0.01%,0.10%,0.01%,0.12%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.962,468,96,59.96,60.00,60.05
31-Jul-2018 04:00:00,10.000,Y,120.32,121.08,121.32,0.00,0.00,0.12,2.35%,0.00,0.16%,1.55%,0.06%,1.19%,0.04%,1.16%,0.03%,0.44%,0.02%,0.11%,0.02%,0.16%,0.02%,0.07%,0.01%,0.06%,0.02%,0.11%,0.01%,0.14%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.98,120.58,120.86,1.44,1.91,2.70,2.30%,0.21,0.17%,1.51%,0.06%,1.17%,0.04%,1.15%,0.03%,0.43%,0.02%,0.10%,0.02%,0.15%,0.02%,0.07%,0.01%,0.07%,0.01%,0.10%,0.01%,0.13%,0.01%,0.07%,0.01%,0.05%,0.01,0.16,0.00,0.08,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,241.42,243.26,243.72,0.00,0.00,0.00,2.32%,0.00,0.17%,1.53%,0.06%,1.18%,0.04%,1.15%,0.03%,0.43%,0.02%,0.10%,0.02%,0.15%,0.02%,0.07%,0.01%,0.06%,0.01%,0.10%,0.01%,0.13%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,228,0.971,216,48,59.96,60.02,60.07
31-Jul-2018 04:10:00,10.000,Y,119.60,121.32,121.84,0.00,0.00,0.16,2.35%,0.00,0.14%,1.61%,0.05%,1.18%,0.03%,1.08%,0.03%,0.45%,0.02%,0.10%,0.02%,0.19%,0.02%,0.12%,0.01%,0.08%,0.01%,0.11%,0.01%,0.15%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.66,120.00,120.94,1.44,14.83,32.15,2.30%,0.52,0.14%,1.57%,0.05%,1.14%,0.04%,1.08%,0.03%,0.45%,0.02%,0.09%,0.02%,0.18%,0.01%,0.13%,0.01%,0.09%,0.01%,0.11%,0.01%,0.14%,0.01%,0.05%,0.01%,0.05%,0.03,0.34,0.01,0.28,0.01,0.19,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,238.86,242.90,243.86,0.00,0.00,0.00,2.32%,0.00,0.14%,1.59%,0.05%,1.16%,0.03%,1.08%,0.02%,0.45%,0.02%,0.10%,0.02%,0.18%,0.01%,0.12%,0.01%,0.08%,0.01%,0.11%,0.01%,0.14%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1776,-0.987,1764,-12,59.92,60.01,60.07
31-Jul-2018 04:20:00,10.000,Y,119.98,120.86,121.24,0.00,0.00,0.13,2.31%,0.00,0.08%,1.59%,0.03%,1.17%,0.02%,1.04%,0.02%,0.45%,0.01%,0.10%,0.01%,0.18%,0.01%,0.13%,0.01%,0.09%,0.01%,0.11%,0.01%,0.15%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.08,120.26,120.80,2.69,2.81,3.16,2.25%,0.24,0.08%,1.54%,0.03%,1.13%,0.03%,1.04%,0.02%,0.45%,0.01%,0.10%,0.01%,0.17%,0.01%,0.13%,0.01%,0.11%,0.01%,0.12%,0.01%,0.14%,0.01%,0.06%,0.01%,0.04%,0.02,0.11,0.01,0.16,0.00,0.06,0.00,0.04,0.00,0.05,0.00,0.06,0.00,0.07,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,241.32,242.70,243.60,0.00,0.00,0.00,2.28%,0.00,0.08%,1.57%,0.03%,1.14%,0.02%,1.04%,0.02%,0.45%,0.01%,0.10%,0.01%,0.17%,0.01%,0.13%,0.01%,0.10%,0.01%,0.12%,0.01%,0.14%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.925,312,120,59.93,59.98,60.06
31-Jul-2018 04:30:00,10.000,Y,119.98,120.76,121.02,0.00,0.00,0.12,2.30%,0.00,0.11%,1.57%,0.04%,1.20%,0.03%,1.02%,0.02%,0.48%,0.02%,0.11%,0.01%,0.16%,0.01%,0.11%,0.01%,0.06%,0.01%,0.11%,0.01%,0.15%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.70,120.06,120.54,1.66,2.60,9.77,2.23%,0.24,0.11%,1.52%,0.04%,1.16%,0.03%,1.00%,0.02%,0.47%,0.02%,0.10%,0.01%,0.15%,0.01%,0.11%,0.01%,0.08%,0.01%,0.11%,0.01%,0.15%,0.01%,0.06%,0.01%,0.06%,0.02,0.15,0.01,0.14,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,240.70,242.40,243.06,0.00,0.00,0.00,2.27%,0.00,0.11%,1.55%,0.04%,1.18%,0.03%,1.01%,0.02%,0.48%,0.02%,0.11%,0.01%,0.16%,0.01%,0.11%,0.01%,0.07%,0.01%,0.11%,0.01%,0.14%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.950,288,96,59.96,59.99,60.05
31-Jul-2018 04:40:00,10.000,Y,119.76,120.74,121.12,0.00,0.00,0.12,2.34%,0.00,0.12%,1.61%,0.05%,1.21%,0.03%,1.01%,0.02%,0.52%,0.02%,0.13%,0.02%,0.17%,0.02%,0.12%,0.01%,0.08%,0.01%,0.11%,0.01%,0.16%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.22,120.10,120.70,1.67,2.58,14.38,2.28%,0.29,0.12%,1.57%,0.05%,1.17%,0.03%,0.99%,0.02%,0.51%,0.02%,0.12%,0.02%,0.16%,0.01%,0.12%,0.01%,0.10%,0.01%,0.12%,0.01%,0.15%,0.01%,0.06%,0.01%,0.06%,0.02,0.18,0.01,0.16,0.00,0.08,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,240.10,242.44,243.34,0.00,0.00,0.00,2.31%,0.00,0.12%,1.59%,0.05%,1.19%,0.03%,1.00%,0.02%,0.51%,0.02%,0.13%,0.02%,0.17%,0.01%,0.12%,0.01%,0.09%,0.01%,0.11%,0.01%,0.15%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.944,288,96,59.94,60.00,60.06
31-Jul-2018 04:50:00,10.000,Y,118.70,120.54,120.80,0.00,0.00,0.12,2.33%,0.00,0.16%,1.62%,0.06%,1.20%,0.04%,0.98%,0.03%,0.52%,0.02%,0.10%,0.02%,0.15%,0.02%,0.11%,0.01%,0.07%,0.01%,0.11%,0.01%,0.15%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.74,119.88,120.32,2.65,2.74,2.81,2.26%,0.30,0.16%,1.56%,0.06%,1.17%,0.04%,0.95%,0.03%,0.50%,0.02%,0.08%,0.02%,0.13%,0.02%,0.10%,0.01%,0.08%,0.01%,0.11%,0.01%,0.14%,0.01%,0.05%,0.01%,0.06%,0.03,0.19,0.01,0.15,0.00,0.13,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,237.98,242.00,242.62,0.00,0.00,0.00,2.29%,0.00,0.16%,1.59%,0.06%,1.18%,0.04%,0.97%,0.03%,0.51%,0.02%,0.09%,0.02%,0.14%,0.02%,0.10%,0.01%,0.07%,0.01%,0.11%,0.01%,0.14%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.907,300,132,59.98,60.02,60.10
31-Jul-2018 05:00:00,10.000,Y,118.28,119.84,120.70,0.00,0.00,0.13,2.32%,0.00,0.10%,1.65%,0.04%,1.14%,0.03%,0.98%,0.02%,0.49%,0.02%,0.11%,0.01%,0.17%,0.01%,0.12%,0.01%,0.08%,0.01%,0.10%,0.01%,0.13%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.86,119.14,120.26,2.62,2.71,2.80,2.26%,0.29,0.10%,1.61%,0.04%,1.11%,0.03%,0.97%,0.02%,0.48%,0.02%,0.10%,0.01%,0.17%,0.01%,0.13%,0.01%,0.10%,0.01%,0.10%,0.01%,0.13%,0.01%,0.04%,0.01%,0.05%,0.02,0.19,0.01,0.15,0.00,0.13,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,238.54,240.56,242.48,0.00,0.00,0.00,2.29%,0.00,0.10%,1.63%,0.04%,1.13%,0.02%,0.97%,0.02%,0.49%,0.02%,0.11%,0.01%,0.17%,0.01%,0.12%,0.01%,0.09%,0.01%,0.10%,0.01%,0.13%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.906,288,132,59.94,59.99,60.05
31-Jul-2018 05:10:00,10.000,Y,118.54,119.72,120.56,0.00,0.00,0.12,2.29%,0.00,0.09%,1.68%,0.04%,1.06%,0.02%,0.96%,0.02%,0.49%,0.01%,0.13%,0.01%,0.19%,0.01%,0.11%,0.01%,0.09%,0.01%,0.09%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.16,119.00,119.72,2.60,2.70,2.76,2.24%,0.30,0.09%,1.64%,0.04%,1.02%,0.02%,0.95%,0.02%,0.49%,0.01%,0.12%,0.01%,0.18%,0.01%,0.12%,0.01%,0.12%,0.01%,0.10%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.02,0.19,0.01,0.15,0.00,0.13,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,237.74,240.30,241.84,0.00,0.00,0.00,2.26%,0.00,0.09%,1.66%,0.04%,1.04%,0.02%,0.96%,0.02%,0.49%,0.01%,0.12%,0.01%,0.19%,0.01%,0.12%,0.01%,0.11%,0.01%,0.10%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.904,288,132,59.93,59.98,60.04
31-Jul-2018 05:20:00,10.000,Y,118.74,120.36,121.24,0.00,0.00,0.12,2.28%,0.00,0.11%,1.66%,0.04%,1.01%,0.03%,1.00%,0.02%,0.57%,0.02%,0.11%,0.01%,0.16%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.00,119.70,120.22,1.51,2.37,2.75,2.24%,0.29,0.11%,1.63%,0.04%,0.97%,0.03%,0.99%,0.02%,0.58%,0.02%,0.10%,0.01%,0.16%,0.01%,0.08%,0.01%,0.08%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.02,0.19,0.01,0.13,0.00,0.12,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,238.30,241.62,243.02,0.00,0.00,0.00,2.26%,0.00,0.11%,1.65%,0.04%,0.99%,0.03%,0.99%,0.02%,0.58%,0.02%,0.11%,0.01%,0.16%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.936,264,96,59.94,59.99,60.09
31-Jul-2018 05:30:00,10.000,Y,119.78,120.62,120.98,0.00,0.00,0.12,2.26%,0.00,0.12%,1.58%,0.05%,1.01%,0.03%,0.98%,0.02%,0.72%,0.02%,0.05%,0.02%,0.09%,0.01%,0.05%,0.01%,0.08%,0.01%,0.11%,0.01%,0.11%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.08,120.16,120.66,1.48,1.57,1.67,2.20%,0.24,0.12%,1.54%,0.05%,0.98%,0.03%,0.96%,0.02%,0.71%,0.02%,0.04%,0.02%,0.08%,0.01%,0.06%,0.01%,0.09%,0.01%,0.10%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.00,0.17,0.00,0.10,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,240.90,242.36,243.12,0.00,0.00,0.00,2.23%,0.00,0.12%,1.56%,0.05%,0.99%,0.03%,0.97%,0.02%,0.71%,0.02%,0.04%,0.01%,0.09%,0.01%,0.05%,0.01%,0.08%,0.01%,0.11%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,192,-0.984,180,0,59.94,60.00,60.06
31-Jul-2018 05:40:00,10.000,Y,119.18,120.12,120.74,0.00,0.00,0.12,2.22%,0.00,0.14%,1.58%,0.05%,0.87%,0.03%,0.93%,0.03%,0.85%,0.02%,0.09%,0.02%,0.06%,0.02%,0.07%,0.01%,0.10%,0.01%,0.10%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.16,119.50,120.42,1.48,2.54,14.32,2.14%,0.28,0.14%,1.52%,0.05%,0.84%,0.04%,0.91%,0.03%,0.83%,0.02%,0.07%,0.02%,0.05%,0.02%,0.06%,0.01%,0.08%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.02,0.20,0.01,0.11,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,238.96,241.18,242.68,0.00,0.00,0.00,2.18%,0.00,0.14%,1.55%,0.05%,0.85%,0.04%,0.92%,0.03%,0.84%,0.02%,0.08%,0.02%,0.05%,0.02%,0.06%,0.01%,0.09%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,0.921,276,108,59.95,60.01,60.06
31-Jul-2018 05:50:00,10.000,Y,118.76,120.22,120.90,0.00,0.00,0.12,2.25%,0.00,0.14%,1.66%,0.05%,0.83%,0.03%,0.91%,0.03%,0.82%,0.02%,0.07%,0.02%,0.13%,0.02%,0.06%,0.01%,0.09%,0.01%,0.11%,0.01%,0.10%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.04,119.42,119.98,2.56,2.67,2.73,2.16%,0.27,0.14%,1.59%,0.05%,0.80%,0.04%,0.89%,0.03%,0.78%,0.02%,0.06%,0.02%,0.12%,0.01%,0.05%,0.01%,0.08%,0.01%,0.09%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.02,0.20,0.01,0.11,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,238.44,241.22,242.44,0.00,0.00,0.00,2.20%,0.00,0.14%,1.62%,0.05%,0.81%,0.03%,0.89%,0.03%,0.80%,0.02%,0.07%,0.02%,0.13%,0.01%,0.05%,0.01%,0.08%,0.01%,0.10%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.899,288,132,59.95,60.01,60.07
31-Jul-2018 06:00:00,10.000,Y,118.72,119.96,120.86,0.00,0.00,0.12,2.30%,0.00,0.11%,1.72%,0.04%,0.83%,0.03%,0.92%,0.02%,0.84%,0.02%,0.06%,0.01%,0.18%,0.01%,0.06%,0.01%,0.08%,0.01%,0.12%,0.01%,0.10%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.62,119.50,120.54,2.56,2.65,2.73,2.22%,0.26,0.11%,1.64%,0.04%,0.82%,0.02%,0.90%,0.02%,0.80%,0.02%,0.06%,0.01%,0.16%,0.01%,0.05%,0.01%,0.07%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.02,0.20,0.01,0.10,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,238.34,241.02,242.96,0.00,0.00,0.00,2.26%,0.00,0.11%,1.68%,0.04%,0.82%,0.02%,0.91%,0.02%,0.82%,0.02%,0.06%,0.01%,0.17%,0.01%,0.05%,0.01%,0.07%,0.01%,0.11%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.898,288,132,59.92,60.00,60.04
31-Jul-2018 06:10:00,10.000,Y,117.78,119.50,120.18,0.00,0.00,0.12,2.38%,0.00,0.18%,1.76%,0.07%,0.83%,0.04%,0.99%,0.03%,0.87%,0.03%,0.06%,0.02%,0.20%,0.02%,0.09%,0.02%,0.08%,0.02%,0.13%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.80,118.84,120.04,1.43,4.89,23.35,2.29%,0.24,0.18%,1.68%,0.07%,0.80%,0.04%,0.97%,0.03%,0.83%,0.03%,0.06%,0.02%,0.17%,0.02%,0.07%,0.02%,0.07%,0.02%,0.11%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.01,0.17,0.00,0.10,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,235.14,239.90,241.70,0.00,0.00,0.00,2.33%,0.00,0.18%,1.72%,0.07%,0.82%,0.04%,0.98%,0.03%,0.84%,0.03%,0.06%,0.02%,0.18%,0.02%,0.08%,0.02%,0.08%,0.02%,0.12%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,576,0.979,564,24,59.97,60.03,60.10
31-Jul-2018 06:20:00,10.000,Y,117.20,119.46,120.22,0.00,0.00,0.13,2.42%,0.00,0.12%,1.80%,0.05%,0.90%,0.04%,0.99%,0.03%,0.82%,0.02%,0.05%,0.02%,0.22%,0.01%,0.09%,0.01%,0.07%,0.01%,0.13%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.28,117.82,118.92,1.23,16.70,30.49,2.33%,0.40,0.11%,1.74%,0.04%,0.87%,0.03%,0.97%,0.03%,0.77%,0.02%,0.07%,0.01%,0.20%,0.01%,0.07%,0.01%,0.07%,0.01%,0.11%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.02,0.28,0.01,0.16,0.01,0.17,0.00,0.12,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,234.28,238.82,239.92,0.00,0.00,0.00,2.37%,0.00,0.12%,1.77%,0.04%,0.89%,0.03%,0.98%,0.03%,0.80%,0.02%,0.06%,0.01%,0.21%,0.01%,0.08%,0.01%,0.07%,0.01%,0.12%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1968,-0.995,1956,12,59.94,59.99,60.03
31-Jul-2018 06:30:00,10.000,Y,118.16,120.10,120.80,0.00,0.00,0.13,2.45%,0.00,0.12%,1.81%,0.05%,0.90%,0.03%,1.02%,0.02%,0.87%,0.02%,0.04%,0.02%,0.20%,0.01%,0.12%,0.01%,0.05%,0.01%,0.13%,0.01%,0.09%,0.01%,0.08%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.72,118.90,120.18,2.32,9.46,24.74,2.37%,0.33,0.13%,1.75%,0.05%,0.87%,0.03%,1.00%,0.03%,0.82%,0.02%,0.05%,0.02%,0.19%,0.01%,0.10%,0.01%,0.05%,0.01%,0.11%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.03,0.24,0.01,0.13,0.00,0.11,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,236.42,240.56,242.20,0.00,0.00,0.00,2.41%,0.00,0.13%,1.78%,0.05%,0.89%,0.03%,1.01%,0.02%,0.85%,0.02%,0.04%,0.02%,0.20%,0.01%,0.11%,0.01%,0.05%,0.01%,0.12%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1116,0.958,1104,120,59.94,60.00,60.05
31-Jul-2018 06:40:00,10.000,Y,118.40,120.28,120.84,0.00,0.00,0.13,2.60%,0.00,0.12%,1.82%,0.05%,1.13%,0.03%,1.15%,0.02%,0.83%,0.02%,0.09%,0.02%,0.22%,0.01%,0.10%,0.01%,0.07%,0.01%,0.13%,0.01%,0.10%,0.01%,0.10%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.90,118.98,119.84,2.97,10.46,25.00,2.52%,0.41,0.12%,1.77%,0.05%,1.09%,0.03%,1.12%,0.02%,0.79%,0.02%,0.11%,0.02%,0.20%,0.01%,0.08%,0.01%,0.07%,0.01%,0.12%,0.01%,0.09%,0.01%,0.09%,0.01%,0.08%,0.03,0.21,0.01,0.26,0.00,0.16,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,235.84,240.82,241.82,0.00,0.00,0.00,2.56%,0.00,0.12%,1.80%,0.05%,1.11%,0.03%,1.13%,0.02%,0.81%,0.02%,0.10%,0.02%,0.21%,0.01%,0.09%,0.01%,0.07%,0.01%,0.13%,0.01%,0.09%,0.01%,0.10%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1236,0.964,1224,108,59.95,60.00,60.06
31-Jul-2018 06:50:00,10.000,Y,118.18,120.14,120.66,0.00,0.00,0.13,2.61%,0.00,0.10%,1.84%,0.04%,1.08%,0.03%,1.18%,0.02%,0.85%,0.02%,0.08%,0.02%,0.22%,0.01%,0.10%,0.01%,0.07%,0.01%,0.15%,0.01%,0.08%,0.01%,0.11%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.32,119.74,120.34,2.72,2.91,3.11,2.52%,0.22,0.10%,1.77%,0.04%,1.06%,0.03%,1.15%,0.02%,0.81%,0.02%,0.10%,0.01%,0.19%,0.01%,0.08%,0.01%,0.07%,0.01%,0.13%,0.01%,0.08%,0.01%,0.09%,0.01%,0.07%,0.02,0.14,0.01,0.11,0.00,0.07,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,237.08,241.44,242.38,0.00,0.00,0.00,2.57%,0.00,0.10%,1.80%,0.04%,1.07%,0.03%,1.17%,0.02%,0.83%,0.02%,0.09%,0.02%,0.20%,0.01%,0.09%,0.01%,0.07%,0.01%,0.14%,0.01%,0.08%,0.01%,0.10%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.933,324,120,59.94,59.99,60.04
31-Jul-2018 07:00:00,10.000,Y,117.78,120.40,120.86,0.00,0.00,0.12,2.66%,0.00,0.19%,1.89%,0.07%,1.06%,0.05%,1.18%,0.04%,0.90%,0.03%,0.08%,0.02%,0.18%,0.02%,0.11%,0.02%,0.08%,0.02%,0.13%,0.02%,0.08%,0.02%,0.12%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.30,119.92,120.44,2.72,2.83,3.11,2.56%,0.21,0.20%,1.81%,0.07%,1.03%,0.05%,1.15%,0.04%,0.86%,0.03%,0.09%,0.02%,0.14%,0.02%,0.09%,0.02%,0.08%,0.02%,0.11%,0.02%,0.08%,0.01%,0.10%,0.01%,0.08%,0.02,0.15,0.01,0.07,0.00,0.08,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,236.58,241.90,242.82,0.00,0.00,0.00,2.60%,0.00,0.19%,1.85%,0.07%,1.04%,0.05%,1.16%,0.04%,0.88%,0.03%,0.08%,0.02%,0.16%,0.02%,0.10%,0.02%,0.07%,0.02%,0.12%,0.02%,0.07%,0.01%,0.11%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.924,312,132,59.97,60.04,60.11
31-Jul-2018 07:10:00,10.000,Y,117.68,119.74,120.42,0.00,0.00,0.13,2.55%,0.00,0.09%,1.97%,0.04%,0.92%,0.02%,1.00%,0.02%,0.80%,0.02%,0.17%,0.01%,0.16%,0.01%,0.07%,0.01%,0.08%,0.01%,0.10%,0.01%,0.07%,0.01%,0.11%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.04,119.06,119.74,2.65,2.79,2.85,2.53%,0.22,0.09%,1.99%,0.04%,0.81%,0.02%,0.99%,0.02%,0.82%,0.02%,0.15%,0.01%,0.17%,0.01%,0.07%,0.01%,0.08%,0.01%,0.10%,0.01%,0.07%,0.01%,0.10%,0.01%,0.07%,0.02,0.18,0.01,0.05,0.00,0.09,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,236.26,240.36,241.58,0.00,0.00,0.00,2.54%,0.00,0.09%,1.98%,0.04%,0.87%,0.02%,1.00%,0.02%,0.81%,0.02%,0.16%,0.01%,0.16%,0.01%,0.07%,0.01%,0.08%,0.01%,0.10%,0.01%,0.07%,0.01%,0.11%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.919,300,132,59.93,59.98,60.05
31-Jul-2018 07:20:00,10.000,Y,117.50,119.80,120.48,0.00,0.00,0.13,2.77%,0.00,0.14%,2.34%,0.05%,0.65%,0.04%,0.82%,0.03%,0.92%,0.02%,0.14%,0.02%,0.29%,0.02%,0.09%,0.01%,0.09%,0.01%,0.13%,0.01%,0.10%,0.01%,0.15%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.66,119.06,120.00,1.64,1.85,2.85,2.70%,0.23,0.14%,2.30%,0.05%,0.54%,0.04%,0.80%,0.03%,0.92%,0.02%,0.11%,0.02%,0.28%,0.02%,0.09%,0.02%,0.09%,0.01%,0.12%,0.01%,0.10%,0.01%,0.14%,0.01%,0.08%,0.00,0.20,0.00,0.04,0.00,0.09,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,235.70,240.44,241.98,0.00,0.00,0.00,2.73%,0.00,0.14%,2.32%,0.05%,0.60%,0.04%,0.81%,0.03%,0.92%,0.02%,0.12%,0.02%,0.29%,0.02%,0.08%,0.01%,0.08%,0.01%,0.12%,0.01%,0.10%,0.01%,0.14%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,216,-0.997,216,0,59.94,60.01,60.06
31-Jul-2018 07:30:00,10.000,Y,116.32,118.60,119.62,0.00,0.00,0.13,2.88%,0.00,0.12%,2.49%,0.04%,0.55%,0.03%,0.77%,0.03%,1.01%,0.02%,0.07%,0.01%,0.28%,0.01%,0.14%,0.01%,0.05%,0.01%,0.11%,0.01%,0.07%,0.01%,0.14%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.00,118.04,118.98,1.64,2.22,14.19,2.81%,0.25,0.12%,2.44%,0.05%,0.45%,0.03%,0.75%,0.03%,1.01%,0.02%,0.06%,0.02%,0.26%,0.01%,0.13%,0.01%,0.05%,0.01%,0.10%,0.01%,0.07%,0.01%,0.12%,0.01%,0.05%,0.01,0.21,0.00,0.05,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,233.84,238.20,240.06,0.00,0.00,0.00,2.84%,0.00,0.11%,2.46%,0.05%,0.50%,0.03%,0.76%,0.03%,1.00%,0.02%,0.06%,0.01%,0.27%,0.01%,0.13%,0.01%,0.05%,0.01%,0.10%,0.01%,0.07%,0.01%,0.13%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.976,252,48,59.92,59.99,60.07
31-Jul-2018 07:40:00,10.000,Y,115.72,118.22,119.12,0.00,0.00,0.13,2.97%,0.00,0.16%,2.53%,0.06%,0.61%,0.04%,0.84%,0.03%,1.06%,0.03%,0.05%,0.02%,0.31%,0.02%,0.17%,0.02%,0.06%,0.01%,0.12%,0.01%,0.05%,0.01%,0.15%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.12,117.56,118.92,2.67,2.82,2.88,2.93%,0.25,0.16%,2.52%,0.06%,0.53%,0.04%,0.81%,0.03%,1.06%,0.03%,0.05%,0.02%,0.29%,0.02%,0.16%,0.02%,0.06%,0.01%,0.10%,0.01%,0.04%,0.01%,0.14%,0.01%,0.03%,0.02,0.21,0.01,0.05,0.00,0.10,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,232.38,237.32,239.24,0.00,0.00,0.00,2.95%,0.00,0.16%,2.52%,0.06%,0.57%,0.04%,0.82%,0.03%,1.05%,0.03%,0.05%,0.02%,0.30%,0.02%,0.16%,0.02%,0.06%,0.01%,0.11%,0.01%,0.04%,0.01%,0.14%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.921,300,132,59.96,60.02,60.06
31-Jul-2018 07:50:00,10.000,Y,115.46,117.96,118.76,0.00,0.00,0.13,3.01%,0.00,0.12%,2.54%,0.05%,0.69%,0.03%,0.90%,0.02%,1.04%,0.02%,0.07%,0.02%,0.33%,0.01%,0.17%,0.01%,0.06%,0.01%,0.12%,0.01%,0.03%,0.01%,0.14%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.48,117.72,118.78,2.67,2.80,2.87,2.94%,0.24,0.12%,2.51%,0.05%,0.60%,0.03%,0.87%,0.02%,1.03%,0.02%,0.06%,0.02%,0.31%,0.01%,0.15%,0.01%,0.06%,0.01%,0.11%,0.01%,0.03%,0.01%,0.13%,0.01%,0.03%,0.02,0.20,0.01,0.05,0.00,0.09,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,232.68,237.22,239.06,0.00,0.00,0.00,2.97%,0.00,0.12%,2.53%,0.05%,0.64%,0.03%,0.89%,0.02%,1.03%,0.02%,0.06%,0.02%,0.32%,0.01%,0.16%,0.01%,0.06%,0.01%,0.11%,0.01%,0.03%,0.01%,0.13%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.920,300,132,59.95,60.00,60.06
31-Jul-2018 08:00:00,10.000,Y,114.96,117.84,119.04,0.00,0.00,0.13,3.17%,0.00,0.10%,2.69%,0.04%,0.83%,0.03%,0.91%,0.02%,1.05%,0.02%,0.08%,0.01%,0.32%,0.01%,0.17%,0.01%,0.08%,0.01%,0.11%,0.01%,0.03%,0.01%,0.14%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.26,118.08,119.08,2.66,2.79,2.85,3.03%,0.23,0.10%,2.56%,0.04%,0.75%,0.03%,0.87%,0.02%,1.04%,0.02%,0.06%,0.01%,0.32%,0.01%,0.16%,0.01%,0.06%,0.01%,0.12%,0.01%,0.04%,0.01%,0.13%,0.01%,0.03%,0.02,0.20,0.01,0.05,0.00,0.09,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,231.76,237.46,239.60,0.00,0.00,0.00,3.09%,0.00,0.10%,2.62%,0.04%,0.78%,0.03%,0.89%,0.02%,1.04%,0.02%,0.07%,0.01%,0.32%,0.01%,0.16%,0.01%,0.07%,0.01%,0.11%,0.01%,0.03%,0.01%,0.13%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.919,300,132,59.93,59.99,60.04
31-Jul-2018 08:10:00,10.000,Y,115.48,117.96,118.96,0.00,0.00,0.13,3.17%,0.00,0.15%,2.69%,0.06%,0.78%,0.04%,0.92%,0.03%,1.06%,0.03%,0.06%,0.02%,0.32%,0.02%,0.19%,0.02%,0.07%,0.01%,0.14%,0.01%,0.04%,0.01%,0.15%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.38,117.76,118.84,1.63,2.45,2.97,3.10%,0.20,0.15%,2.65%,0.06%,0.72%,0.04%,0.88%,0.03%,1.05%,0.03%,0.04%,0.02%,0.31%,0.02%,0.19%,0.02%,0.06%,0.01%,0.14%,0.01%,0.05%,0.01%,0.13%,0.01%,0.04%,0.01,0.16,0.01,0.06,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,232.56,237.26,239.08,0.00,0.00,0.00,3.13%,0.00,0.15%,2.66%,0.06%,0.75%,0.04%,0.90%,0.03%,1.05%,0.03%,0.04%,0.02%,0.32%,0.02%,0.19%,0.02%,0.06%,0.01%,0.14%,0.01%,0.04%,0.01%,0.14%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.965,276,72,59.95,60.01,60.09
31-Jul-2018 08:20:00,10.000,Y,115.62,117.98,118.82,0.00,0.00,0.13,3.15%,0.00,0.16%,2.57%,0.06%,0.82%,0.04%,1.06%,0.03%,1.10%,0.03%,0.05%,0.02%,0.37%,0.02%,0.22%,0.02%,0.08%,0.01%,0.15%,0.01%,0.03%,0.01%,0.17%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.84,117.50,118.28,1.06,1.39,1.78,3.02%,0.17,0.17%,2.47%,0.06%,0.73%,0.04%,1.02%,0.03%,1.08%,0.03%,0.04%,0.02%,0.34%,0.02%,0.19%,0.02%,0.07%,0.01%,0.14%,0.02%,0.03%,0.01%,0.15%,0.01%,0.03%,0.00,0.14,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,232.00,237.02,238.32,0.00,0.00,0.00,3.08%,0.00,0.17%,2.52%,0.06%,0.77%,0.04%,1.04%,0.03%,1.08%,0.03%,0.04%,0.02%,0.35%,0.02%,0.20%,0.02%,0.07%,0.01%,0.14%,0.01%,0.03%,0.01%,0.16%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,168,-0.987,156,0,59.95,60.02,60.08
31-Jul-2018 08:30:00,10.000,Y,115.60,118.66,119.96,0.00,0.00,0.13,3.12%,0.00,0.12%,2.56%,0.04%,0.78%,0.03%,0.94%,0.03%,1.19%,0.02%,0.05%,0.02%,0.36%,0.02%,0.23%,0.01%,0.08%,0.01%,0.17%,0.01%,0.05%,0.01%,0.17%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.68,118.24,119.62,1.06,2.23,13.69,3.00%,0.24,0.12%,2.48%,0.04%,0.67%,0.03%,0.88%,0.03%,1.17%,0.03%,0.04%,0.01%,0.33%,0.01%,0.21%,0.01%,0.07%,0.01%,0.16%,0.01%,0.06%,0.01%,0.14%,0.01%,0.04%,0.02,0.21,0.01,0.08,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,233.28,238.46,240.98,0.00,0.00,0.00,3.06%,0.00,0.12%,2.52%,0.04%,0.72%,0.03%,0.91%,0.03%,1.18%,0.02%,0.05%,0.02%,0.34%,0.01%,0.22%,0.01%,0.07%,0.01%,0.16%,0.01%,0.05%,0.01%,0.16%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.881,228,120,59.91,59.99,60.06
31-Jul-2018 08:40:00,10.000,Y,115.44,118.24,119.36,0.00,0.00,0.13,3.14%,0.00,0.14%,2.61%,0.05%,0.80%,0.04%,0.90%,0.03%,1.15%,0.03%,0.08%,0.02%,0.37%,0.02%,0.21%,0.01%,0.14%,0.01%,0.15%,0.01%,0.04%,0.01%,0.14%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.22,117.68,118.94,2.14,2.36,2.42,3.01%,0.25,0.13%,2.54%,0.05%,0.67%,0.04%,0.81%,0.03%,1.13%,0.02%,0.06%,0.02%,0.33%,0.02%,0.18%,0.01%,0.12%,0.01%,0.15%,0.01%,0.03%,0.01%,0.11%,0.01%,0.03%,0.02,0.22,0.01,0.08,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,232.14,237.46,239.80,0.00,0.00,0.00,3.07%,0.00,0.14%,2.57%,0.05%,0.73%,0.04%,0.86%,0.03%,1.13%,0.02%,0.07%,0.02%,0.35%,0.02%,0.19%,0.01%,0.13%,0.01%,0.14%,0.01%,0.03%,0.01%,0.12%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.858,240,144,59.94,60.00,60.06
31-Jul-2018 08:50:00,10.000,Y,115.14,117.80,118.76,0.00,0.00,0.13,3.09%,0.00,0.11%,2.61%,0.04%,0.79%,0.03%,0.81%,0.03%,1.12%,0.02%,0.11%,0.01%,0.36%,0.01%,0.20%,0.01%,0.12%,0.01%,0.11%,0.01%,0.04%,0.01%,0.11%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.42,116.92,117.88,2.13,2.34,2.41,3.00%,0.25,0.11%,2.57%,0.04%,0.68%,0.03%,0.72%,0.02%,1.09%,0.02%,0.09%,0.02%,0.33%,0.01%,0.17%,0.01%,0.12%,0.01%,0.12%,0.01%,0.02%,0.01%,0.09%,0.01%,0.02%,0.02,0.22,0.01,0.09,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,231.46,236.26,238.04,0.00,0.00,0.00,3.04%,0.00,0.11%,2.59%,0.04%,0.73%,0.03%,0.76%,0.02%,1.10%,0.02%,0.10%,0.01%,0.34%,0.01%,0.18%,0.01%,0.12%,0.01%,0.12%,0.01%,0.03%,0.01%,0.10%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.858,240,144,59.94,59.99,60.04
31-Jul-2018 09:00:00,10.000,Y,115.10,117.76,118.84,0.00,0.00,0.13,3.03%,0.00,0.13%,2.56%,0.05%,0.68%,0.04%,0.82%,0.03%,1.11%,0.03%,0.10%,0.02%,0.36%,0.02%,0.17%,0.02%,0.13%,0.01%,0.11%,0.01%,0.03%,0.01%,0.10%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.30,116.90,118.14,2.19,2.34,2.41,2.93%,0.24,0.13%,2.52%,0.05%,0.56%,0.04%,0.73%,0.03%,1.07%,0.03%,0.08%,0.02%,0.33%,0.02%,0.14%,0.01%,0.12%,0.01%,0.11%,0.01%,0.02%,0.01%,0.08%,0.01%,0.02%,0.02,0.21,0.01,0.09,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,231.66,236.20,238.50,0.00,0.00,0.00,2.97%,0.00,0.13%,2.54%,0.05%,0.62%,0.04%,0.77%,0.03%,1.09%,0.03%,0.09%,0.02%,0.34%,0.02%,0.15%,0.02%,0.12%,0.01%,0.10%,0.01%,0.02%,0.01%,0.09%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.858,240,132,59.94,60.00,60.07
31-Jul-2018 09:10:00,10.000,Y,115.76,118.26,119.70,0.00,0.00,0.13,3.10%,0.00,0.16%,2.61%,0.06%,0.73%,0.04%,0.81%,0.04%,1.17%,0.03%,0.10%,0.02%,0.34%,0.02%,0.17%,0.02%,0.13%,0.01%,0.12%,0.01%,0.03%,0.01%,0.12%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.14,117.74,119.22,2.18,2.34,2.40,3.01%,0.25,0.17%,2.57%,0.06%,0.63%,0.04%,0.72%,0.04%,1.14%,0.03%,0.08%,0.02%,0.31%,0.02%,0.15%,0.02%,0.11%,0.01%,0.12%,0.01%,0.02%,0.01%,0.10%,0.01%,0.02%,0.02,0.21,0.01,0.09,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,232.64,237.54,240.34,0.00,0.00,0.00,3.05%,0.00,0.17%,2.59%,0.06%,0.68%,0.04%,0.77%,0.04%,1.15%,0.03%,0.09%,0.02%,0.32%,0.02%,0.15%,0.02%,0.12%,0.01%,0.12%,0.01%,0.02%,0.01%,0.10%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.857,240,144,59.96,60.02,60.08
31-Jul-2018 09:20:00,10.000,Y,115.80,118.40,119.70,0.00,0.00,0.13,3.18%,0.00,0.14%,2.69%,0.05%,0.73%,0.04%,0.82%,0.03%,1.19%,0.03%,0.11%,0.02%,0.32%,0.02%,0.19%,0.02%,0.13%,0.01%,0.16%,0.01%,0.03%,0.01%,0.11%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.14,117.82,118.96,2.19,2.33,2.40,3.09%,0.25,0.15%,2.66%,0.05%,0.63%,0.04%,0.73%,0.03%,1.17%,0.03%,0.09%,0.02%,0.30%,0.02%,0.16%,0.01%,0.12%,0.01%,0.16%,0.01%,0.02%,0.01%,0.10%,0.01%,0.02%,0.02,0.21,0.01,0.09,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,232.84,237.76,240.10,0.00,0.00,0.00,3.13%,0.00,0.14%,2.67%,0.05%,0.68%,0.04%,0.77%,0.03%,1.17%,0.03%,0.10%,0.02%,0.31%,0.02%,0.17%,0.02%,0.12%,0.01%,0.15%,0.01%,0.02%,0.01%,0.10%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.856,240,144,59.95,60.01,60.10
31-Jul-2018 09:30:00,10.000,Y,116.48,118.84,119.72,0.00,0.00,0.13,3.13%,0.00,0.12%,2.60%,0.04%,0.76%,0.03%,0.81%,0.03%,1.22%,0.02%,0.10%,0.02%,0.33%,0.01%,0.23%,0.01%,0.10%,0.01%,0.18%,0.01%,0.04%,0.01%,0.13%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.06,118.34,119.18,1.06,1.15,2.35,3.02%,0.15,0.12%,2.56%,0.04%,0.67%,0.04%,0.72%,0.03%,1.18%,0.02%,0.09%,0.02%,0.30%,0.01%,0.19%,0.01%,0.09%,0.01%,0.18%,0.01%,0.02%,0.01%,0.11%,0.01%,0.02%,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,234.16,238.74,240.16,0.00,0.00,0.00,3.07%,0.00,0.12%,2.58%,0.04%,0.71%,0.03%,0.76%,0.03%,1.20%,0.02%,0.09%,0.02%,0.31%,0.01%,0.20%,0.01%,0.10%,0.01%,0.17%,0.01%,0.03%,0.01%,0.12%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.986,132,0,59.95,59.99,60.04
31-Jul-2018 09:40:00,10.000,Y,115.06,117.92,119.54,0.00,0.00,0.13,2.99%,0.00,0.11%,2.51%,0.04%,0.68%,0.03%,0.84%,0.02%,1.11%,0.02%,0.10%,0.01%,0.31%,0.02%,0.21%,0.01%,0.10%,0.01%,0.14%,0.01%,0.05%,0.01%,0.09%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.70,117.38,118.82,1.07,2.00,13.51,2.87%,0.22,0.11%,2.45%,0.04%,0.61%,0.03%,0.74%,0.02%,1.07%,0.02%,0.08%,0.01%,0.28%,0.02%,0.16%,0.01%,0.09%,0.01%,0.16%,0.01%,0.03%,0.01%,0.08%,0.01%,0.03%,0.02,0.18,0.01,0.08,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,231.52,236.84,239.64,0.00,0.00,0.00,2.93%,0.00,0.11%,2.48%,0.04%,0.64%,0.03%,0.79%,0.02%,1.09%,0.02%,0.08%,0.01%,0.29%,0.01%,0.18%,0.01%,0.10%,0.01%,0.15%,0.01%,0.03%,0.01%,0.08%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,228,0.913,204,96,59.92,59.98,60.03
31-Jul-2018 09:50:00,10.000,Y,116.08,118.06,119.06,0.00,0.00,0.13,2.83%,0.00,0.14%,2.35%,0.05%,0.70%,0.04%,0.82%,0.03%,1.05%,0.03%,0.11%,0.02%,0.26%,0.02%,0.18%,0.01%,0.11%,0.01%,0.13%,0.01%,0.03%,0.01%,0.12%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.22,117.02,118.22,2.40,4.01,10.79,2.72%,0.31,0.14%,2.30%,0.05%,0.64%,0.03%,0.72%,0.03%,1.01%,0.03%,0.09%,0.02%,0.24%,0.02%,0.13%,0.02%,0.09%,0.01%,0.15%,0.01%,0.03%,0.01%,0.09%,0.01%,0.03%,0.02,0.28,0.01,0.06,0.01,0.07,0.01,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,231.96,236.62,238.74,0.00,0.00,0.00,2.77%,0.00,0.14%,2.32%,0.05%,0.67%,0.03%,0.77%,0.03%,1.03%,0.03%,0.10%,0.02%,0.25%,0.02%,0.15%,0.01%,0.10%,0.01%,0.14%,0.01%,0.02%,0.01%,0.10%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.895,420,156,59.95,60.01,60.08
31-Jul-2018 10:00:00,10.000,Y,115.34,118.08,118.94,0.00,0.00,0.13,2.79%,0.00,0.16%,2.28%,0.06%,0.89%,0.04%,0.85%,0.03%,0.93%,0.03%,0.19%,0.02%,0.23%,0.02%,0.14%,0.02%,0.13%,0.01%,0.11%,0.01%,0.04%,0.01%,0.11%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.40,117.22,118.36,2.75,4.84,10.03,2.61%,0.39,0.15%,2.15%,0.06%,0.80%,0.03%,0.76%,0.03%,0.90%,0.03%,0.15%,0.02%,0.20%,0.02%,0.10%,0.01%,0.09%,0.01%,0.13%,0.01%,0.04%,0.01%,0.08%,0.01%,0.04%,0.07,0.36,0.03,0.06,0.02,0.07,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,231.76,236.86,238.78,0.00,0.00,0.00,2.69%,0.00,0.15%,2.21%,0.06%,0.85%,0.03%,0.80%,0.03%,0.91%,0.03%,0.17%,0.02%,0.21%,0.02%,0.11%,0.01%,0.11%,0.01%,0.11%,0.01%,0.04%,0.01%,0.09%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,564,0.881,504,168,59.94,60.01,60.07
31-Jul-2018 10:10:00,10.000,Y,116.02,118.22,118.92,0.00,0.00,0.13,2.84%,0.00,0.15%,2.32%,0.06%,0.91%,0.03%,0.89%,0.03%,0.94%,0.03%,0.20%,0.02%,0.25%,0.02%,0.13%,0.02%,0.15%,0.01%,0.08%,0.01%,0.05%,0.01%,0.09%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.44,117.64,118.32,1.77,3.64,9.81,2.62%,0.64,0.15%,2.16%,0.06%,0.78%,0.04%,0.79%,0.03%,0.92%,0.03%,0.14%,0.02%,0.22%,0.02%,0.08%,0.02%,0.12%,0.01%,0.11%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.03,0.52,0.03,0.31,0.02,0.13,0.01,0.06,0.01,0.07,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,232.96,237.40,238.70,0.00,0.00,0.00,2.73%,0.00,0.15%,2.23%,0.06%,0.84%,0.03%,0.84%,0.03%,0.93%,0.03%,0.17%,0.02%,0.23%,0.02%,0.10%,0.01%,0.14%,0.01%,0.09%,0.01%,0.04%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.894,372,168,59.95,60.01,60.07
31-Jul-2018 10:20:00,10.000,Y,115.80,117.96,118.58,0.00,0.00,0.13,2.84%,0.00,0.12%,2.32%,0.04%,0.90%,0.02%,0.87%,0.02%,0.96%,0.02%,0.19%,0.01%,0.21%,0.02%,0.20%,0.01%,0.12%,0.01%,0.07%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.18,117.44,118.18,1.75,3.33,8.48,2.66%,0.42,0.12%,2.21%,0.04%,0.75%,0.02%,0.80%,0.02%,0.93%,0.02%,0.13%,0.01%,0.19%,0.02%,0.14%,0.01%,0.09%,0.01%,0.09%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.01,0.35,0.02,0.16,0.01,0.12,0.01,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,232.52,236.94,238.20,0.00,0.00,0.00,2.74%,0.00,0.12%,2.26%,0.04%,0.82%,0.02%,0.84%,0.02%,0.94%,0.02%,0.16%,0.01%,0.20%,0.02%,0.17%,0.01%,0.11%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.977,372,60,59.92,59.99,60.05
31-Jul-2018 10:30:00,10.000,Y,115.54,117.76,118.46,0.00,0.00,0.13,2.91%,0.00,0.13%,2.39%,0.05%,0.91%,0.03%,0.87%,0.03%,0.96%,0.02%,0.22%,0.02%,0.21%,0.02%,0.19%,0.01%,0.13%,0.01%,0.08%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.56,117.28,118.28,1.73,1.83,2.14,2.73%,0.28,0.12%,2.28%,0.05%,0.77%,0.03%,0.80%,0.03%,0.94%,0.02%,0.16%,0.02%,0.19%,0.02%,0.12%,0.01%,0.11%,0.01%,0.10%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.01,0.25,0.01,0.07,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,231.62,236.58,238.28,0.00,0.00,0.00,2.81%,0.00,0.12%,2.34%,0.05%,0.84%,0.03%,0.84%,0.03%,0.95%,0.02%,0.19%,0.02%,0.20%,0.02%,0.15%,0.01%,0.12%,0.01%,0.09%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,216,-0.982,216,0,59.93,59.99,60.08
31-Jul-2018 10:40:00,10.000,Y,114.92,117.22,118.06,0.00,0.00,0.13,2.95%,0.00,0.11%,2.50%,0.04%,0.88%,0.03%,0.79%,0.03%,0.92%,0.02%,0.27%,0.01%,0.20%,0.01%,0.17%,0.01%,0.14%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.34,116.74,117.64,1.79,3.47,8.89,2.76%,0.30,0.11%,2.36%,0.04%,0.72%,0.03%,0.73%,0.03%,0.91%,0.02%,0.20%,0.01%,0.20%,0.02%,0.10%,0.01%,0.11%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.02,0.27,0.02,0.07,0.01,0.06,0.01,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,230.82,235.50,237.10,0.00,0.00,0.00,2.85%,0.00,0.11%,2.43%,0.04%,0.80%,0.03%,0.76%,0.02%,0.91%,0.02%,0.24%,0.01%,0.20%,0.01%,0.13%,0.01%,0.13%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.958,372,12,59.92,59.98,60.05
31-Jul-2018 10:50:00,10.000,Y,114.94,117.18,118.06,0.00,0.00,0.13,2.90%,0.00,0.15%,2.47%,0.06%,0.85%,0.04%,0.79%,0.03%,0.88%,0.03%,0.24%,0.02%,0.18%,0.02%,0.16%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.82,116.92,117.72,2.04,5.45,13.99,2.71%,0.27,0.16%,2.32%,0.06%,0.70%,0.04%,0.74%,0.03%,0.88%,0.03%,0.18%,0.02%,0.18%,0.02%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01,0.23,0.01,0.06,0.01,0.08,0.01,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,231.28,235.64,237.26,0.00,0.00,0.00,2.80%,0.00,0.15%,2.40%,0.06%,0.77%,0.04%,0.76%,0.03%,0.87%,0.03%,0.21%,0.02%,0.17%,0.02%,0.12%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,636,0.940,600,24,59.95,60.01,60.08